Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-21 09:29:00+05:30,8.51556873,2.4557724,88396.9296875,31.43865395,114.59157562,179.05439758,933.9564209,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.43865395,False,114.59157562,False,179.05439758,False,933.9564209,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:30:00+05:30,8.65194798,2.33656001,88397.0078125,31.53402138,114.64165497,179.68385315,934.29022217,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.53402138,False,114.64165497,False,179.68385315,False,934.29022217,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:31:00+05:30,8.71393776,280.33950806,88397.5859375,31.51733208,114.79185486,180.03433228,935.29156494,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.51733208,False,114.79185486,False,180.03433228,False,935.29156494,False,False,False,False,False,False,False,False,False,False,False,0.578125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:32:00+05:30,8.86557674,2.4557724,88399.0703125,31.60555077,114.84192657,180.62084961,936.29302979,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.60555077,False,114.84192657,False,180.62084961,False,936.29302979,False,False,False,False,False,False,False,False,False,False,False,1.484375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:33:00+05:30,8.97906685,2.4557724,88399.15625,31.67707825,114.75847626,181.10723877,936.62683105,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.67707825,False,114.75847626,False,181.10723877,False,936.62683105,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:34:00+05:30,9.13165855,2.52729964,88399.2421875,31.77006149,114.79185486,181.80105591,937.29437256,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.77006149,False,114.79185486,False,181.80105591,False,937.29437256,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:35:00+05:30,9.293787,2.4557724,88399.328125,31.84397507,114.80854797,182.50917053,936.62683105,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.84397507,False,114.80854797,False,182.50917053,False,936.62683105,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:36:00+05:30,9.12975121,2.2888751,88399.40625,31.86304855,114.82523346,182.63792419,936.96057129,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.86304855,False,114.82523346,False,182.63792419,False,936.96057129,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:37:00+05:30,9.02102852,2.52729964,88399.5,31.94411469,114.80854797,181.64370728,937.9619751,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,31.94411469,False,114.80854797,False,181.64370728,False,937.9619751,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:38:00+05:30,9.20032406,2.50345731,88399.6015625,32.02040863,114.82523346,182.14439392,936.96057129,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.02040863,False,114.82523346,False,182.14439392,False,936.96057129,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:39:00+05:30,9.35291576,2.74188161,88399.6875,32.025177,114.97544098,182.75236511,936.62683105,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.025177,False,114.97544098,False,182.75236511,False,936.62683105,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:40:00+05:30,9.51981354,2.52729964,88399.78125,32.10147476,115.00881958,183.49624634,936.96057129,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.10147476,False,115.00881958,False,183.49624634,False,936.96057129,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:41:00+05:30,9.68289566,2.2411902,88399.875,32.18730545,114.85861206,184.17576599,937.29437256,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.18730545,False,114.85861206,False,184.17576599,False,937.29437256,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:42:00+05:30,9.83739471,2.33656001,88399.96875,32.18015289,114.97544098,184.81234741,937.9619751,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.18015289,False,114.97544098,False,184.81234741,False,937.9619751,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:43:00+05:30,10.00524521,2.40808725,88400.0625,32.26598358,115.10896301,185.44180298,937.29437256,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.26598358,False,115.10896301,False,185.44180298,False,937.29437256,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:44:00+05:30,10.16260529,2.62266922,88400.15625,32.35420227,114.87530518,186.12130737,937.62817383,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.35420227,False,114.87530518,False,186.12130737,False,937.62817383,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:45:00+05:30,10.32378101,2.57498455,88400.2421875,32.41142654,114.94206238,186.75074768,937.9619751,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.41142654,False,114.94206238,False,186.75074768,False,937.9619751,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:46:00+05:30,10.48781586,2.2888751,88400.34375,32.44957352,115.05889893,187.4016571,938.29571533,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.44957352,False,115.05889893,False,187.4016571,False,938.29571533,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:47:00+05:30,10.65757561,2.26503253,88400.4375,32.52110291,115.09227753,188.05970764,937.62817383,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.52110291,False,115.09227753,False,188.05970764,False,937.62817383,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:48:00+05:30,10.83496189,2.50345731,88400.53125,32.59501266,115.07558441,188.76068115,938.96331787,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.59501266,False,115.07558441,False,188.76068115,False,938.96331787,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:49:00+05:30,10.99423027,2.64651179,88400.6171875,32.6760788,115.05889893,189.332901,935.95910645,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.6760788,False,115.05889893,False,189.332901,False,935.95910645,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:50:00+05:30,11.16971016,2.67035413,88400.71875,32.68322754,115.09227753,190.00523376,936.62683105,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.68322754,False,115.09227753,False,190.00523376,False,936.62683105,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:51:00+05:30,11.34805202,2.2411902,88400.8125,32.76906204,115.12565613,190.68475342,938.29571533,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.76906204,False,115.12565613,False,190.68475342,False,938.29571533,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:52:00+05:30,11.51018047,2.55114222,88400.8984375,32.75714111,115.30923462,191.26412964,935.95910645,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.75714111,False,115.30923462,False,191.26412964,False,935.95910645,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:53:00+05:30,11.58170795,262.48150635,88402.0,32.85250854,115.27585602,191.50732422,935.62536621,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.85250854,False,115.27585602,False,191.50732422,False,935.62536621,False,False,False,False,False,False,False,False,False,False,False,1.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:54:00+05:30,11.45772743,2.4557724,88402.5078125,32.93834305,115.15903473,191.55024719,935.95910645,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,32.93834305,False,115.15903473,False,191.55024719,False,935.95910645,False,False,False,False,False,False,False,False,False,False,False,0.5078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:55:00+05:30,10.89599991,2.2411902,88402.59375,33.00748825,115.22579193,189.7477417,936.96057129,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.00748825,False,115.22579193,False,189.7477417,False,936.96057129,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:56:00+05:30,10.99804497,2.2411902,88402.6875,33.00987244,115.32592773,189.34004211,936.29302979,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.00987244,False,115.32592773,False,189.34004211,False,936.29302979,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:57:00+05:30,11.07910919,1.97892332,88402.7734375,33.11239243,115.24247742,189.55462646,936.62683105,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.11239243,False,115.24247742,False,189.55462646,False,936.62683105,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:58:00+05:30,11.16017342,2.33656001,88402.859375,33.17915344,115.19241333,189.84072876,937.29437256,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.17915344,False,115.19241333,False,189.84072876,False,937.29437256,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 09:59:00+05:30,11.21358013,287.01541138,88403.34375,33.17915344,115.32592773,190.0839386,936.29302979,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.17915344,False,115.32592773,False,190.0839386,False,936.29302979,False,False,False,False,False,False,False,False,False,False,False,0.484375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:00:00+05:30,11.23551559,442.75427246,88408.265625,33.2530632,115.32592773,190.06962585,936.62683105,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.2530632,False,115.32592773,False,190.06962585,False,936.62683105,False,False,False,False,False,False,False,False,False,False,False,4.921875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:01:00+05:30,11.28415489,121.33422852,88414.9921875,33.33412552,115.35930634,190.27705383,939.29711914,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.33412552,False,115.35930634,False,190.27705383,False,939.29711914,False,False,False,False,False,False,False,False,False,False,False,6.7265625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:02:00+05:30,11.34042263,2.38424492,88418.0390625,33.43188095,115.40937042,190.47016907,935.29156494,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.43188095,False,115.40937042,False,190.47016907,False,935.29156494,False,False,False,False,False,False,False,False,False,False,False,3.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:03:00+05:30,10.97038746,2.33656001,88418.1171875,33.42472839,115.49282837,190.11968994,938.96331787,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.42472839,False,115.49282837,False,190.11968994,False,938.96331787,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:04:00+05:30,10.62610245,2.6941967,88418.1875,33.50817871,115.40937042,188.32435608,936.62683105,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.50817871,False,115.40937042,False,188.32435608,False,936.62683105,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:05:00+05:30,10.73196316,2.21734762,88418.265625,33.59162521,115.39268494,188.21705627,936.29302979,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.59162521,False,115.39268494,False,188.21705627,False,936.29302979,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:06:00+05:30,10.81207371,2.21734762,88418.484375,33.68222809,115.32592773,188.51031494,936.62683105,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.68222809,False,115.32592773,False,188.51031494,False,936.62683105,False,False,False,False,False,False,False,False,False,False,False,0.21875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:07:00+05:30,10.87978554,54.21773148,88418.6484375,33.67269135,115.57627106,188.73207092,935.95910645,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.67269135,False,115.57627106,False,188.73207092,False,935.95910645,False,False,False,False,False,False,False,False,False,False,False,0.1640625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:08:00+05:30,10.94749928,2.00276566,88419.0078125,33.74660492,115.45944214,188.98956299,936.96057129,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.74660492,False,115.45944214,False,188.98956299,False,936.96057129,False,False,False,False,False,False,False,False,False,False,False,0.359375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:09:00+05:30,11.01330376,2.26503253,88419.515625,33.84912491,115.47613525,189.26135254,936.96057129,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.84912491,False,115.47613525,False,189.26135254,False,936.96057129,False,False,False,False,False,False,False,False,False,False,False,0.5078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:10:00+05:30,11.07434082,2.38424492,88420.5625,33.83720398,115.55958557,189.46879578,936.29302979,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.83720398,False,115.55958557,False,189.46879578,False,936.29302979,False,False,False,False,False,False,False,False,False,False,False,1.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:11:00+05:30,11.13823891,2.38424492,88421.4765625,33.93257141,115.50951385,189.73344421,938.29571533,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.93257141,False,115.50951385,False,189.73344421,False,938.29571533,False,False,False,False,False,False,False,False,False,False,False,0.9140625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:12:00+05:30,11.07243347,2.14582062,88421.9765625,33.92780304,115.65972137,189.90510559,938.29571533,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,33.92780304,False,115.65972137,False,189.90510559,False,938.29571533,False,False,False,False,False,False,False,False,False,False,False,0.5,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:13:00+05:30,10.52691841,2.33656001,88422.0625,34.0041008,115.70978546,188.33149719,933.28881836,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.0041008,False,115.70978546,False,188.33149719,False,933.28881836,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:14:00+05:30,10.60988998,2.16966295,88422.15625,34.08516693,115.55958557,187.78788757,937.29437256,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.08516693,False,115.55958557,False,187.78788757,False,937.29437256,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:15:00+05:30,10.70144558,2.2888751,88422.2421875,34.18291855,115.60964966,188.03109741,936.96057129,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.18291855,False,115.60964966,False,188.03109741,False,936.96057129,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:16:00+05:30,10.76820374,2.2888751,88422.4921875,34.15192413,115.65972137,188.28143311,936.96057129,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.15192413,False,115.65972137,False,188.28143311,False,936.96057129,False,False,False,False,False,False,False,False,False,False,False,0.25,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:17:00+05:30,10.83782291,2.21734762,88422.78125,34.25683212,115.75985718,188.56037903,936.62683105,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.25683212,False,115.75985718,False,188.56037903,False,936.62683105,False,False,False,False,False,False,False,False,False,False,False,0.2890625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:18:00+05:30,10.90076828,2.2888751,88423.09375,34.34266281,115.65972137,188.80358887,937.29437256,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.34266281,False,115.65972137,False,188.80358887,False,937.29437256,False,False,False,False,False,False,False,False,False,False,False,0.3125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:19:00+05:30,10.96371174,2.26503253,88423.3046875,34.41657257,115.57627106,189.0324707,936.29302979,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.41657257,False,115.57627106,False,189.0324707,False,936.29302979,False,False,False,False,False,False,False,False,False,False,False,0.2109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:20:00+05:30,11.03142357,2.07429314,88423.6875,34.41657257,115.80992126,189.26850891,936.62683105,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.41657257,False,115.80992126,False,189.26850891,False,936.62683105,False,False,False,False,False,False,False,False,False,False,False,0.3828125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:21:00+05:30,10.59463024,2.33656001,88423.765625,34.49048615,115.72647858,188.62477112,936.96057129,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.49048615,False,115.72647858,False,188.62477112,False,936.96057129,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:22:00+05:30,10.39626122,2.2411902,88423.8359375,34.49525452,115.80992126,187.25144958,936.62683105,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.49525452,False,115.80992126,False,187.25144958,False,936.62683105,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:23:00+05:30,10.27609634,2.31271744,88423.90625,34.59062576,115.89337158,186.83657837,936.96057129,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.59062576,False,115.89337158,False,186.83657837,False,936.96057129,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:24:00+05:30,10.1025219,2.36040235,88423.984375,34.67646027,115.89337158,186.16423035,936.29302979,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.67646027,False,115.89337158,False,186.16423035,False,936.29302979,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:25:00+05:30,9.92131996,2.21734762,88424.0546875,34.74560165,115.79323578,185.45610046,938.6295166,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.74560165,False,115.79323578,False,185.45610046,False,938.6295166,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:26:00+05:30,9.72390461,2.33656001,88424.125,34.83858871,115.96013641,184.65499878,936.29302979,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.83858871,False,115.96013641,False,184.65499878,False,936.29302979,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:27:00+05:30,9.5322113,2.31271744,88424.203125,34.82905197,115.92675781,183.85389709,937.62817383,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.82905197,False,115.92675781,False,183.85389709,False,937.62817383,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:28:00+05:30,9.36626816,2.55114222,88424.3671875,34.9077301,115.84329987,183.1386261,936.29302979,0.0,1917.39074707,2.16913342,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.9077301,False,115.84329987,False,183.1386261,False,936.29302979,False,False,False,False,False,False,False,False,False,False,False,0.1640625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:29:00+05:30,8.99718666,288.37442017,88424.9609375,34.91726685,115.91007233,182.13009644,926.61291504,0.0,1922.55175781,2.17422915,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.91726685,False,115.91007233,False,182.13009644,False,926.61291504,False,False,False,False,False,False,False,False,False,False,False,0.59375,False,5.161010739999938,False,0,False,False,False,False,False,False,False
2025-11-21 10:30:00+05:30,8.36488533,2.26503253,88426.0078125,34.93634033,115.94345093,179.39059448,917.26672363,0.0,1922.55175781,2.17422915,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.93634033,False,115.94345093,False,179.39059448,False,917.26672363,False,False,False,False,False,False,False,False,False,False,False,1.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:31:00+05:30,8.42401409,214.84431458,88428.875,34.99117661,115.94345093,178.68962097,912.59356689,0.0,1922.55175781,2.17422915,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,34.99117661,False,115.94345093,False,178.68962097,False,912.59356689,False,False,False,False,False,False,False,False,False,False,False,2.8671875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:32:00+05:30,8.52796745,130.41819763,88434.28125,35.08654785,115.85999298,178.88273621,915.26397705,0.0,1922.55175781,2.17422915,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.08654785,False,115.85999298,False,178.88273621,False,915.26397705,False,False,False,False,False,False,False,False,False,False,False,5.40625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:33:00+05:30,8.61475372,210.71957397,88439.4921875,35.08177948,116.09365082,179.29045105,918.60186768,0.0,1922.55175781,2.17422915,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.08177948,False,116.09365082,False,179.29045105,False,918.60186768,False,False,False,False,False,False,False,False,False,False,False,5.2109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:34:00+05:30,8.69295692,283.79666138,88446.5546875,35.15330505,115.99351501,179.52648926,919.93707275,0.0,1922.55175781,2.17422915,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.15330505,False,115.99351501,False,179.52648926,False,919.93707275,False,False,False,False,False,False,False,False,False,False,False,7.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:35:00+05:30,8.76639175,286.9677124,88456.6484375,35.23913956,116.11034393,179.8269043,917.93426514,0.0,1922.55175781,2.17422915,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.23913956,False,116.11034393,False,179.8269043,False,917.93426514,False,False,False,False,False,False,False,False,False,False,False,10.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:36:00+05:30,8.86748409,93.72467041,88463.234375,35.24629211,116.22716522,180.30613708,917.60046387,0.0,1922.55175781,2.17422915,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.24629211,False,116.22716522,False,180.30613708,False,917.60046387,False,False,False,False,False,False,False,False,False,False,False,6.5859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:37:00+05:30,8.9752512,2.19350553,88464.75,35.32735825,116.09365082,180.88551331,917.60046387,0.0,1922.55175781,2.17422915,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.32735825,False,116.09365082,False,180.88551331,False,917.60046387,False,False,False,False,False,False,False,False,False,False,False,1.515625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:38:00+05:30,9.08778763,1.8835535,88466.203125,35.41795731,116.16040802,181.36473083,917.93426514,0.0,1922.55175781,2.17422915,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.41795731,False,116.16040802,False,181.36473083,False,917.93426514,False,False,False,False,False,False,False,False,False,False,False,1.453125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:39:00+05:30,9.20127773,2.2411902,88466.984375,35.42272568,116.19378662,181.81536865,913.5949707,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.42272568,False,116.19378662,False,181.81536865,False,913.5949707,False,False,False,False,False,False,False,False,False,False,False,0.78125,False,5.124633789999962,False,0,False,False,False,False,False,False,False
2025-11-21 10:40:00+05:30,9.29950905,2.38424492,88467.3046875,35.48233032,116.14372253,182.3160553,914.26251221,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.48233032,False,116.14372253,False,182.3160553,False,914.26251221,False,False,False,False,False,False,False,False,False,False,False,0.3203125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:41:00+05:30,8.89418697,1.95508075,88467.375,35.56578064,116.07696533,181.37905884,909.5894165,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.56578064,False,116.07696533,False,181.37905884,False,909.5894165,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:42:00+05:30,9.00195503,2.09813547,88467.453125,35.57531738,116.22716522,181.07862854,909.5894165,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.57531738,False,116.22716522,False,181.07862854,False,909.5894165,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:43:00+05:30,9.12021351,2.2411902,88467.515625,35.64684677,116.16040802,181.46488953,910.59075928,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.64684677,False,116.16040802,False,181.46488953,False,910.59075928,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:44:00+05:30,9.24610233,2.19350553,88467.5859375,35.64684677,116.34400177,182.05854797,910.25695801,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.64684677,False,116.34400177,False,182.05854797,False,910.25695801,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:45:00+05:30,9.36149883,2.38424492,88467.6640625,35.74936676,116.16040802,182.54493713,907.92047119,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.74936676,False,116.16040802,False,182.54493713,False,907.92047119,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:46:00+05:30,9.46926689,1.95508075,88467.7265625,35.82566452,116.19378662,182.95265198,908.25427246,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.82566452,False,116.19378662,False,182.95265198,False,908.25427246,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:47:00+05:30,9.58657169,2.21734762,88467.796875,35.81612778,116.37738037,183.46763611,907.92047119,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.81612778,False,116.37738037,False,183.46763611,False,907.92047119,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:48:00+05:30,9.70483017,2.52729964,88467.875,35.90196228,116.19378662,183.97549438,908.58807373,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.90196228,False,116.19378662,False,183.97549438,False,908.58807373,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:49:00+05:30,9.8135519,2.19350553,88467.9375,35.90434647,116.27723694,184.4118042,908.25427246,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.90434647,False,116.27723694,False,184.4118042,False,908.25427246,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:50:00+05:30,9.92990303,2.09813547,88468.0078125,35.90911484,116.37738037,184.9339447,907.58666992,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.90911484,False,116.37738037,False,184.9339447,False,907.58666992,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:51:00+05:30,10.05292988,2.31271744,88468.078125,35.97587204,116.32731628,185.42749023,908.25427246,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.97587204,False,116.32731628,False,185.42749023,False,908.25427246,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:52:00+05:30,9.72104263,2.2888751,88468.1484375,35.9830246,116.32731628,184.91964722,906.91912842,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,35.9830246,False,116.32731628,False,184.91964722,False,906.91912842,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:53:00+05:30,9.62662697,2.2411902,88468.21875,36.07362366,116.31061554,183.85389709,907.58666992,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.07362366,False,116.31061554,False,183.85389709,False,907.58666992,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:54:00+05:30,9.76300621,2.26503253,88468.2890625,36.08554459,116.46083069,184.29736328,907.92047119,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.08554459,False,116.46083069,False,184.29736328,False,907.92047119,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:55:00+05:30,9.89080143,2.05045056,88468.359375,36.14515305,116.42745209,184.72653198,907.58666992,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.14515305,False,116.42745209,False,184.72653198,False,907.58666992,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:56:00+05:30,10.00619888,2.2888751,88468.4296875,36.22859955,116.47751617,185.20576477,908.25427246,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.22859955,False,116.47751617,False,185.20576477,False,908.25427246,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:57:00+05:30,10.13018036,2.26503253,88468.5,36.23814011,116.51089478,185.70646667,907.92047119,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.23814011,False,116.51089478,False,185.70646667,False,907.92047119,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:58:00+05:30,10.24462318,2.05045056,88468.5703125,36.30728149,116.44413757,186.13562012,907.58666992,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.30728149,False,116.44413757,False,186.13562012,False,907.58666992,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 10:59:00+05:30,10.36383629,2.21734762,88468.640625,36.32397079,116.66110229,186.63630676,910.59075928,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.32397079,False,116.66110229,False,186.63630676,False,910.59075928,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:00:00+05:30,10.48400116,2.33656001,88468.7109375,36.38834763,116.59434509,187.10838318,908.92181396,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.38834763,False,116.59434509,False,187.10838318,False,908.92181396,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:01:00+05:30,10.59653759,2.02660823,88468.78125,36.47417831,116.49420929,187.53039551,909.25561523,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.47417831,False,116.49420929,False,187.53039551,False,909.25561523,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:02:00+05:30,10.71670437,2.2411902,88468.8515625,36.56001282,116.57765198,188.0453949,910.59075928,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.56001282,False,116.57765198,False,188.0453949,False,910.59075928,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:03:00+05:30,10.82923985,2.05045056,88468.921875,36.63869095,116.52758789,188.51747131,909.92321777,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.63869095,False,116.52758789,False,188.51747131,False,909.92321777,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:04:00+05:30,10.41152096,1.8835535,88468.984375,36.65538025,116.64440918,187.75927734,910.25695801,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.65538025,False,116.64440918,False,187.75927734,False,910.25695801,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:05:00+05:30,10.44013119,2.16966295,88469.0546875,36.71736908,116.67778778,187.07977295,910.59075928,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.71736908,False,116.67778778,False,187.07977295,False,910.59075928,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:06:00+05:30,10.57555676,2.14582062,88469.1328125,36.71736908,116.59434509,187.48748779,910.25695801,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.71736908,False,116.59434509,False,187.48748779,False,910.25695801,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:07:00+05:30,10.81207371,1.8358686,88469.265625,36.80320358,116.66110229,188.38157654,910.25695801,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.80320358,False,116.66110229,False,188.38157654,False,910.25695801,False,False,False,False,False,False,False,False,False,False,False,0.1328125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:08:00+05:30,10.9465456,2.07429314,88469.34375,36.87234879,116.59434509,188.88941956,911.25842285,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.87234879,False,116.59434509,False,188.88941956,False,911.25842285,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:09:00+05:30,11.05812836,2.19350553,88469.3984375,36.91049576,116.71116638,189.34004211,911.25842285,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.91049576,False,116.71116638,False,189.34004211,False,911.25842285,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:10:00+05:30,11.18401623,2.07429314,88469.46875,36.97725677,116.57765198,189.80496216,910.92468262,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.97725677,False,116.57765198,False,189.80496216,False,910.92468262,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:11:00+05:30,11.31848717,1.85971105,88469.5390625,36.98440933,116.71116638,190.29135132,908.58807373,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,36.98440933,False,116.71116638,False,190.29135132,False,908.58807373,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:12:00+05:30,11.42434883,2.19350553,88469.6015625,37.05593491,116.71116638,190.69189453,908.92181396,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.05593491,False,116.71116638,False,190.69189453,False,908.92181396,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:13:00+05:30,11.52257919,1.81202614,88469.671875,37.06785583,116.89476013,191.17114258,910.25695801,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.06785583,False,116.89476013,False,191.17114258,False,910.25695801,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:14:00+05:30,11.00567436,1.78818369,88469.734375,37.14653397,116.71116638,190.09107971,909.25561523,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.14653397,False,116.71116638,False,190.09107971,False,909.25561523,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:15:00+05:30,11.06194305,2.07429314,88469.796875,37.21567917,116.64440918,189.51170349,908.58807373,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.21567917,False,116.64440918,False,189.51170349,False,908.58807373,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:16:00+05:30,11.20881176,2.16966295,88469.859375,37.22044754,116.86138153,189.88363647,910.25695801,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.22044754,False,116.86138153,False,189.88363647,False,910.25695801,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:17:00+05:30,11.34614468,2.19350553,88469.9296875,37.22521591,116.97821045,190.37004089,909.92321777,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.22521591,False,116.97821045,False,190.37004089,False,909.92321777,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:18:00+05:30,11.45200539,2.02660823,88469.984375,37.29912567,116.91145325,190.78489685,909.92321777,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.29912567,False,116.91145325,False,190.78489685,False,909.92321777,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:19:00+05:30,11.58456898,1.74049878,88470.046875,37.37542343,116.84469604,191.24266052,909.25561523,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.37542343,False,116.84469604,False,191.24266052,False,909.25561523,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:20:00+05:30,11.7047348,2.07429314,88470.1171875,37.47556305,116.89476013,191.7147522,908.92181396,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.47556305,False,116.89476013,False,191.7147522,False,908.92181396,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
