Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-21 11:21:00+05:30,11.83348465,1.8835535,88470.1796875,37.47079468,116.91145325,192.17967224,910.25695801,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.47079468,False,116.91145325,False,192.17967224,False,910.25695801,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:22:00+05:30,11.95460415,2.09813547,88470.234375,37.54708862,116.81131744,192.60168457,908.58807373,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.54708862,False,116.81131744,False,192.60168457,False,908.58807373,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:23:00+05:30,12.09384441,1.81202614,88470.3046875,37.56616592,116.91145325,193.10238647,909.92321777,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.56616592,False,116.91145325,False,193.10238647,False,909.92321777,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:24:00+05:30,12.21782494,2.00276566,88470.3671875,37.64484406,116.96151733,193.51722717,908.58807373,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.64484406,False,116.96151733,False,193.51722717,False,908.58807373,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:25:00+05:30,12.24548244,2.19350553,88470.421875,37.72829056,116.92813873,193.89633179,909.5894165,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.72829056,False,116.92813873,False,193.89633179,False,909.5894165,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:26:00+05:30,11.66849518,2.14582062,88470.484375,37.7378273,116.87807465,192.55877686,909.5894165,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.7378273,False,116.87807465,False,192.55877686,False,909.5894165,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:27:00+05:30,11.76958656,1.97892332,88470.546875,37.71875381,117.07834625,192.01515198,909.5894165,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.71875381,False,117.07834625,False,192.01515198,False,909.5894165,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:28:00+05:30,11.89547443,2.16966295,88470.609375,37.79027939,116.91145325,192.40141296,908.92181396,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.79027939,False,116.91145325,False,192.40141296,False,908.92181396,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:29:00+05:30,12.03948212,2.02660823,88470.6796875,37.80935669,116.97821045,192.88063049,908.58807373,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.80935669,False,116.97821045,False,192.88063049,False,908.58807373,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:30:00+05:30,12.16441727,2.02660823,88470.7421875,37.87134552,117.09503174,193.30981445,909.92321777,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.87134552,False,117.09503174,False,193.30981445,False,909.92321777,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:31:00+05:30,12.28744507,2.12197804,88470.796875,37.89041901,117.12841034,193.76759338,909.25561523,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.89041901,False,117.12841034,False,193.76759338,False,909.25561523,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:32:00+05:30,12.41714668,1.90739584,88470.8515625,37.95956421,117.04496765,194.17527771,908.58807373,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,37.95956421,False,117.04496765,False,194.17527771,False,908.58807373,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:33:00+05:30,12.53635979,2.16966295,88470.9140625,38.05493546,117.02827454,194.5973053,909.5894165,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.05493546,False,117.02827454,False,194.5973053,False,909.5894165,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:34:00+05:30,12.66129398,2.16966295,88470.9765625,38.03585815,117.07834625,195.0479126,908.58807373,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.03585815,False,117.07834625,False,195.0479126,False,908.58807373,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:35:00+05:30,12.7890892,2.00276566,88471.03125,38.04539871,117.04496765,195.45562744,908.25427246,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.04539871,False,117.04496765,False,195.45562744,False,908.25427246,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:36:00+05:30,12.91688538,1.95508075,88471.09375,38.13838196,117.12841034,195.93487549,907.92047119,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.13838196,False,117.12841034,False,195.93487549,False,907.92047119,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:37:00+05:30,13.05040264,1.97892332,88471.1484375,38.12169266,117.26193237,196.3354187,905.91766357,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.12169266,False,117.26193237,False,196.3354187,False,905.91766357,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:38:00+05:30,12.5468502,1.90739584,88471.203125,38.2313652,117.47889709,195.72743225,907.58666992,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.2313652,False,117.47889709,False,195.72743225,False,907.58666992,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:39:00+05:30,12.48867512,1.74049878,88471.2578125,38.2313652,117.31200409,194.64021301,908.25427246,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.2313652,False,117.31200409,False,194.64021301,False,908.25427246,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:40:00+05:30,12.63745213,1.93123829,88471.3125,38.21706009,117.24524689,194.99069214,907.58666992,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.21706009,False,117.24524689,False,194.99069214,False,907.58666992,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:41:00+05:30,12.78050613,1.95508075,88471.375,38.30051041,117.11172485,195.46278381,906.91912842,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.30051041,False,117.11172485,False,195.46278381,False,906.91912842,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:42:00+05:30,12.92737579,1.71665633,88471.4375,38.28620529,117.19517517,195.92056274,906.91912842,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.28620529,False,117.19517517,False,195.92056274,False,906.91912842,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:43:00+05:30,13.08187485,2.09813547,88471.4921875,38.37203598,117.06165314,196.45700073,908.58807373,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.37203598,False,117.06165314,False,196.45700073,False,908.58807373,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:44:00+05:30,13.24209595,1.90739584,88471.5546875,38.38872528,117.27862549,196.95770264,908.25427246,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.38872528,False,117.27862549,False,196.95770264,False,908.25427246,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:45:00+05:30,13.40899372,2.07429314,88471.6171875,38.45787048,117.26193237,197.52276611,907.58666992,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.45787048,False,117.26193237,False,197.52276611,False,907.58666992,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:46:00+05:30,13.55490875,1.93123829,88471.671875,38.54608917,117.11172485,198.00917053,909.25561523,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.54608917,False,117.11172485,False,198.00917053,False,909.25561523,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:47:00+05:30,13.71608353,2.09813547,88471.7265625,38.55085754,117.29531097,198.51699829,906.91912842,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.55085754,False,117.29531097,False,198.51699829,False,906.91912842,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:48:00+05:30,13.90014744,2.02660823,88471.7890625,38.6247673,117.32868958,199.08921814,906.91912842,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.6247673,False,117.32868958,False,199.08921814,False,906.91912842,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:49:00+05:30,14.05941486,1.81202614,88471.84375,38.61284637,117.37876129,199.61853027,906.25146484,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.61284637,False,117.37876129,False,199.61853027,False,906.25146484,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:50:00+05:30,14.24347878,2.16966295,88471.90625,38.71775436,117.21186829,200.21936035,905.91766357,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.71775436,False,117.21186829,False,200.21936035,False,905.91766357,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:51:00+05:30,13.83625031,1.66897142,88471.9609375,38.7964325,117.26193237,199.79019165,907.58666992,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.7964325,False,117.26193237,False,199.79019165,False,907.58666992,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:52:00+05:30,13.63597393,1.62128651,88472.015625,38.77497482,117.17848969,198.63859558,907.58666992,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.77497482,False,117.17848969,False,198.63859558,False,907.58666992,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:53:00+05:30,13.83625031,1.74049878,88472.0703125,38.78212738,117.34538269,198.92471313,907.25292969,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.78212738,False,117.34538269,False,198.92471313,False,907.25292969,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:54:00+05:30,14.02603626,1.62128651,88472.125,38.8631897,117.31200409,199.50408936,907.25292969,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.8631897,False,117.31200409,False,199.50408936,False,907.25292969,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:55:00+05:30,14.19865513,2.12197804,88472.171875,38.87272644,117.36206818,200.04052734,905.5838623,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.87272644,False,117.36206818,False,200.04052734,False,905.5838623,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:56:00+05:30,14.39225578,1.85971105,88472.2265625,38.9490242,117.29531097,200.64851379,906.25146484,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,38.9490242,False,117.29531097,False,200.64851379,False,906.25146484,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:57:00+05:30,14.57345867,1.93123829,88472.28125,39.04677963,117.39544678,201.2421875,906.58532715,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.04677963,False,117.39544678,False,201.2421875,False,906.58532715,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:58:00+05:30,14.74417114,1.81202614,88472.3359375,39.04439545,117.37876129,201.73573303,905.25006104,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.04439545,False,117.37876129,False,201.73573303,False,905.25006104,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 11:59:00+05:30,14.93586445,2.00276566,88472.390625,39.06346893,117.42882538,202.30795288,905.91766357,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.06346893,False,117.42882538,False,202.30795288,False,905.91766357,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:00:00+05:30,15.11611176,2.00276566,88472.4375,39.13022995,117.44551849,202.89447021,905.5838623,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.13022995,False,117.44551849,False,202.89447021,False,905.5838623,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:01:00+05:30,15.2896862,1.90739584,88472.484375,39.13022995,117.52896118,203.40231323,905.91766357,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.13022995,False,117.52896118,False,203.40231323,False,905.91766357,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:02:00+05:30,15.48233223,1.93123829,88472.5390625,39.13738251,117.52896118,203.93878174,906.25146484,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.13738251,False,117.52896118,False,203.93878174,False,906.25146484,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:03:00+05:30,15.66544342,1.71665633,88472.5859375,39.20890808,117.5456543,204.49668884,904.58251953,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.20890808,False,117.5456543,False,204.49668884,False,904.58251953,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:04:00+05:30,15.84283066,1.59744406,88472.6328125,39.19937134,117.44551849,205.04743958,905.91766357,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.19937134,False,117.44551849,False,205.04743958,False,905.91766357,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:05:00+05:30,16.02784729,1.90739584,88472.6875,39.21367645,117.5456543,205.54098511,904.9163208,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.21367645,False,117.5456543,False,205.54098511,False,904.9163208,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:06:00+05:30,16.10128212,1.78818369,88472.734375,39.28281784,117.5122757,206.01307678,904.58251953,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.28281784,False,117.5122757,False,206.01307678,False,904.58251953,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:07:00+05:30,15.56053638,1.97892332,88472.78125,39.30904388,117.5456543,205.15472412,904.24871826,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.30904388,False,117.5456543,False,205.15472412,False,904.24871826,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:08:00+05:30,15.54813766,1.85971105,88472.84375,39.36149597,117.62911224,204.27494812,904.58251953,0.0,1927.6763916,2.17319775,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.36149597,False,117.62911224,False,204.27494812,False,904.58251953,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:09:00+05:30,15.75890541,1.8358686,88472.90625,39.36626816,117.66249084,204.78279114,894.90252686,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.36626816,False,117.66249084,False,204.78279114,False,894.90252686,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,7.35131836000005,False,0,False,False,False,False,False,False,False
2025-11-21 12:10:00+05:30,15.94678402,1.64512897,88472.96875,39.45209885,117.5456543,205.27633667,885.89007568,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.45209885,False,117.5456543,False,205.27633667,False,885.89007568,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:11:00+05:30,16.14229202,1.97892332,88473.03125,39.46401978,117.77931213,205.87715149,886.55767822,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.46401978,False,117.77931213,False,205.87715149,False,886.55767822,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:12:00+05:30,16.33207703,1.81202614,88473.1015625,39.52839661,117.67917633,206.38500977,886.22387695,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.52839661,False,117.67917633,False,206.38500977,False,886.22387695,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:13:00+05:30,16.51327896,1.74049878,88473.15625,39.51647568,117.61241913,206.89285278,884.22106934,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.51647568,False,117.61241913,False,206.89285278,False,884.22106934,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:14:00+05:30,16.70497322,1.71665633,88473.4609375,39.61423111,117.61241913,207.54376221,883.5534668,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.61423111,False,117.61241913,False,207.54376221,False,883.5534668,False,False,False,False,False,False,False,False,False,False,False,0.3046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:15:00+05:30,16.89857292,177.24476624,88474.109375,39.6166153,117.74593353,207.99436951,885.55627441,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.6166153,False,117.74593353,False,207.99436951,False,885.55627441,False,False,False,False,False,False,False,False,False,False,False,0.6484375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:16:00+05:30,17.07882309,1.90739584,88474.8515625,39.70483017,117.61241913,208.46644592,885.22241211,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.70483017,False,117.61241913,False,208.46644592,False,885.22241211,False,False,False,False,False,False,False,False,False,False,False,0.7421875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:17:00+05:30,17.26860809,1.8358686,88475.53125,39.68814087,117.67917633,208.9743042,885.55627441,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.68814087,False,117.67917633,False,208.9743042,False,885.55627441,False,False,False,False,False,False,False,False,False,False,False,0.6796875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:18:00+05:30,17.44981194,83.16246796,88476.6171875,39.7000618,117.71255493,209.49645996,886.55767822,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.7000618,False,117.71255493,False,209.49645996,False,886.55767822,False,False,False,False,False,False,False,False,False,False,False,1.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:19:00+05:30,17.35539627,1.71665633,88476.828125,39.77874374,117.61241913,209.56083679,885.89007568,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.77874374,False,117.61241913,False,209.56083679,False,885.89007568,False,False,False,False,False,False,False,False,False,False,False,0.2109375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:20:00+05:30,17.12364578,2.09813547,88476.8984375,39.77635956,117.76262665,209.12451172,887.559021,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.77635956,False,117.76262665,False,209.12451172,False,887.559021,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:21:00+05:30,16.15945816,1.66897142,88476.9609375,39.77635956,117.77931213,207.47938538,887.89282227,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.77635956,False,117.77931213,False,207.47938538,False,887.89282227,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:22:00+05:30,15.5710268,1.93123829,88477.0234375,39.79066467,117.86276245,205.34786987,886.55767822,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.79066467,False,117.86276245,False,205.34786987,False,886.55767822,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:23:00+05:30,15.36312103,2.00276566,88477.0859375,39.79304886,117.82938385,204.18196106,888.2265625,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.79304886,False,117.82938385,False,204.18196106,False,888.2265625,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:24:00+05:30,15.18382549,1.81202614,88477.1484375,39.86219025,117.87944794,203.55252075,887.559021,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.86219025,False,117.87944794,False,203.55252075,False,887.559021,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:25:00+05:30,15.01311302,1.74049878,88477.2109375,39.95755768,117.77931213,203.05183411,886.89141846,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.95755768,False,117.77931213,False,203.05183411,False,886.89141846,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:26:00+05:30,14.83858681,2.05045056,88477.28125,39.95755768,117.89614105,202.51538086,888.89416504,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.95755768,False,117.89614105,False,202.51538086,False,888.89416504,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:27:00+05:30,14.66215229,2.12197804,88477.34375,39.95517349,117.91282654,201.92884827,886.55767822,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,39.95517349,False,117.91282654,False,201.92884827,False,886.55767822,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:28:00+05:30,14.47904205,1.8358686,88477.4140625,40.041008,117.77931213,201.44245911,886.55767822,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.041008,False,117.77931213,False,201.44245911,False,886.55767822,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:29:00+05:30,14.31309891,1.85971105,88477.46875,40.0243187,117.86276245,200.89886475,888.89416504,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.0243187,False,117.86276245,False,200.89886475,False,888.89416504,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:30:00+05:30,14.13952637,2.09813547,88477.5390625,40.10300064,117.77931213,200.34809875,888.2265625,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.10300064,False,117.77931213,False,200.34809875,False,888.2265625,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:31:00+05:30,13.96404457,1.78818369,88477.6015625,40.1101532,117.91282654,199.80448914,890.56317139,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.1101532,False,117.91282654,False,199.80448914,False,890.56317139,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:32:00+05:30,13.80573177,2.05045056,88477.6640625,40.10061646,117.84606934,199.29664612,886.22387695,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.10061646,False,117.84606934,False,199.29664612,False,886.22387695,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:33:00+05:30,13.31553078,1.81202614,88477.734375,40.11253738,117.97958374,198.48838806,888.2265625,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.11253738,False,117.97958374,False,198.48838806,False,888.2265625,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:34:00+05:30,12.53349876,2.02660823,88477.796875,40.0934639,117.97958374,196.2996521,886.89141846,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.0934639,False,117.97958374,False,196.2996521,False,886.89141846,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:35:00+05:30,12.3513422,2.07429314,88477.8671875,40.19836807,117.89614105,194.91201782,886.22387695,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.19836807,False,117.89614105,False,194.91201782,False,886.22387695,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:36:00+05:30,12.226408,1.85971105,88477.9296875,40.20552444,118.02966309,194.21820068,887.89282227,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.20552444,False,118.02966309,False,194.21820068,False,887.89282227,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:37:00+05:30,12.09289074,1.69281399,88478.0,40.2794342,118.0129776,193.60305786,885.55627441,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.2794342,False,118.0129776,False,193.60305786,False,885.55627441,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:38:00+05:30,11.95746517,1.81202614,88478.0625,40.28897095,117.94620514,193.0952301,885.22241211,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.28897095,False,117.94620514,False,193.0952301,False,885.22241211,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:39:00+05:30,11.81631851,2.00276566,88478.125,40.28658676,117.92951965,192.53730774,886.22387695,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.28658676,False,117.92951965,False,192.53730774,False,886.22387695,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:40:00+05:30,11.6789856,1.97892332,88478.1875,40.29373932,118.06304169,192.01515198,885.22241211,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.29373932,False,118.06304169,False,192.01515198,False,885.22241211,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:41:00+05:30,11.55500412,1.69281399,88478.25,40.27466583,118.0463562,191.56454468,885.22241211,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.27466583,False,118.0463562,False,191.56454468,False,885.22241211,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:42:00+05:30,11.41004181,1.66897142,88478.3203125,40.2794342,117.99627686,191.07099915,884.88861084,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.2794342,False,117.99627686,False,191.07099915,False,884.88861084,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:43:00+05:30,11.27080154,1.74049878,88478.3828125,40.2794342,118.0129776,190.52738953,885.89007568,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.2794342,False,118.0129776,False,190.52738953,False,885.89007568,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:44:00+05:30,11.15159035,2.00276566,88478.4453125,40.27466583,118.0797348,190.048172,883.88726807,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.27466583,False,118.0797348,False,190.048172,False,883.88726807,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:45:00+05:30,11.01044273,1.71665633,88478.5078125,40.35334778,117.89614105,189.56178284,883.5534668,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.35334778,False,117.89614105,False,189.56178284,False,883.5534668,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:46:00+05:30,10.33522511,1.85971105,88478.578125,40.36288452,118.0129776,188.36010742,883.88726807,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.36288452,False,118.0129776,False,188.36010742,False,883.88726807,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:47:00+05:30,10.02813435,2.05045056,88478.6328125,40.35811615,117.96289825,186.53617859,883.88726807,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.35811615,False,117.96289825,False,186.53617859,False,883.88726807,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:48:00+05:30,9.89080143,1.78818369,88478.6953125,40.46063614,118.0797348,185.50616455,883.88726807,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.46063614,False,118.0797348,False,185.50616455,False,883.88726807,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:49:00+05:30,9.79161644,1.64512897,88478.765625,40.45825195,118.06304169,184.88388062,883.88726807,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.45825195,False,118.06304169,False,184.88388062,False,883.88726807,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:50:00+05:30,9.69433975,2.02660823,88478.8203125,40.4510994,118.02966309,184.42611694,883.21966553,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.4510994,False,118.02966309,False,184.42611694,False,883.21966553,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:51:00+05:30,9.57322025,1.76434124,88478.8828125,40.43202209,118.19655609,183.87535095,883.21966553,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.43202209,False,118.19655609,False,183.87535095,False,883.21966553,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:52:00+05:30,9.47117424,1.69281399,88478.9453125,40.44394684,118.0463562,183.39611816,882.21832275,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.44394684,False,118.0463562,False,183.39611816,False,882.21832275,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:53:00+05:30,9.36436081,1.8358686,88479.0078125,40.43679047,118.0797348,182.90974426,881.55078125,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.43679047,False,118.0797348,False,182.90974426,False,881.55078125,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:54:00+05:30,9.2508707,1.62128651,88479.0703125,40.52739334,118.0797348,182.47341919,882.55212402,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.52739334,False,118.0797348,False,182.47341919,False,882.55212402,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:55:00+05:30,9.1411953,1.8358686,88479.1328125,40.52500916,118.16317749,181.9584198,882.88592529,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.52500916,False,118.16317749,False,181.9584198,False,882.88592529,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:56:00+05:30,9.04010296,1.74049878,88479.1953125,40.52739334,118.06304169,181.53640747,880.88305664,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.52739334,False,118.06304169,False,181.53640747,False,880.88305664,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:57:00+05:30,8.93424225,1.81202614,88479.2578125,40.52024078,118.0797348,181.03572083,881.88452148,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.52024078,False,118.0797348,False,181.03572083,False,881.88452148,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:58:00+05:30,8.82552052,1.71665633,88479.3203125,40.54408264,118.0797348,180.59939575,880.54931641,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.54408264,False,118.0797348,False,180.59939575,False,880.54931641,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 12:59:00+05:30,8.72729015,1.97892332,88479.3671875,40.62514877,118.06304169,180.11302185,881.88452148,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.62514877,False,118.06304169,False,180.11302185,False,881.88452148,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:00:00+05:30,8.36202431,1.95508075,88479.421875,40.60607529,117.99627686,179.35482788,882.55212402,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.60607529,False,117.99627686,False,179.35482788,False,882.55212402,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:01:00+05:30,7.88136005,1.78818369,88479.46875,40.60845947,118.0129776,177.39497375,880.21551514,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.60845947,False,118.0129776,False,177.39497375,False,880.21551514,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:02:00+05:30,7.79457331,1.97892332,88479.515625,40.6203804,118.0463562,176.25053406,880.88305664,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.6203804,False,118.0463562,False,176.25053406,False,880.88305664,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:03:00+05:30,7.7201848,1.62128651,88479.5625,40.61084366,118.17987061,175.5710144,880.21551514,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.61084366,False,118.17987061,False,175.5710144,False,880.21551514,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:04:00+05:30,7.62767601,1.5736016,88479.609375,40.6036911,118.1131134,175.06318665,881.21685791,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.6036911,False,118.1131134,False,175.06318665,False,881.21685791,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:05:00+05:30,7.55138016,1.71665633,88479.65625,40.59415436,118.17987061,174.68408203,880.54931641,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.59415436,False,118.17987061,False,174.68408203,False,880.54931641,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:06:00+05:30,7.46554804,1.59744406,88479.703125,40.61561203,118.19655609,174.12615967,881.21685791,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.61561203,False,118.19655609,False,174.12615967,False,881.21685791,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:07:00+05:30,7.37590027,1.76434124,88479.75,40.6036911,118.31338501,173.69700623,879.5479126,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.6036911,False,118.31338501,False,173.69700623,False,879.5479126,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:08:00+05:30,7.28529882,1.59744406,88479.7890625,40.68714142,118.0463562,173.23208618,877.87902832,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.68714142,False,118.0463562,False,173.23208618,False,877.87902832,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:09:00+05:30,7.19946575,1.85971105,88479.84375,40.67760086,118.09642029,172.74569702,880.54931641,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.67760086,False,118.09642029,False,172.74569702,False,880.54931641,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:10:00+05:30,7.10791111,1.64512897,88479.890625,40.69429398,118.146492,172.32368469,882.88592529,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.69429398,False,118.146492,False,172.32368469,False,882.88592529,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:11:00+05:30,7.0373373,2.02660823,88479.9296875,40.67283249,118.16317749,171.90167236,881.21685791,0.0,1935.02770996,2.17883348,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,2663,False,0,False,0,40.67283249,False,118.16317749,False,171.90167236,False,881.21685791,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:12:00+05:30,6.94673586,1.85971105,88479.984375,40.6895256,118.22993469,171.47251892,880.88305664,1.0,1939.40686035,2.19191599,False,0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,40.6895256,False,118.22993469,False,171.47251892,False,880.88305664,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,4.37915038999995,False,1,True,False,False,False,False,False,False
