Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-21 13:13:00+05:30,6.94578218,2.00276566,88480.03125,40.69667816,118.22993469,171.20069885,863.1920166,0.0,1939.40686035,2.19191599,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,40.69667816,False,118.22993469,False,171.20069885,False,863.1920166,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:14:00+05:30,7.04019833,1.95508075,88480.0703125,40.67760086,118.09642029,171.50827026,856.18237305,0.0,1939.40686035,2.19191599,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,40.67760086,False,118.09642029,False,171.50827026,False,856.18237305,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:15:00+05:30,7.15941048,1.71665633,88480.125,40.77058792,118.16317749,172.08050537,858.85266113,0.0,1939.40686035,2.19191599,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,40.77058792,False,118.16317749,False,172.08050537,False,858.85266113,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:16:00+05:30,6.85518074,1.71665633,88480.171875,40.77058792,118.06304169,171.42959595,861.85687256,0.0,1939.40686035,2.19191599,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,40.77058792,False,118.06304169,False,171.42959595,False,861.85687256,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:17:00+05:30,6.9667635,1.71665633,88480.2109375,40.77058792,118.06304169,171.07910156,861.52307129,0.0,1939.40686035,2.19191599,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,40.77058792,False,118.06304169,False,171.07910156,False,861.52307129,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:18:00+05:30,7.10695744,1.8835535,88480.265625,40.78250885,118.06304169,171.7729187,862.85821533,0.0,1939.40686035,2.19191599,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,40.78250885,False,118.06304169,False,171.7729187,False,862.85821533,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:19:00+05:30,7.25954914,1.97892332,88480.3125,40.78250885,118.0797348,172.51679993,861.52307129,0.0,1939.40686035,2.19191599,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,40.78250885,False,118.0797348,False,172.51679993,False,861.52307129,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:20:00+05:30,7.39020538,1.81202614,88480.359375,40.75866699,118.09642029,173.16055298,862.19067383,0.0,1939.40686035,2.19191599,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,40.75866699,False,118.09642029,False,173.16055298,False,862.19067383,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:21:00+05:30,7.53898239,1.97892332,88480.4140625,40.77774048,118.12979889,173.89727783,863.52581787,0.0,1939.40686035,2.19191599,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,40.77774048,False,118.12979889,False,173.89727783,False,863.52581787,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:22:00+05:30,7.67536116,1.54975915,88480.4609375,40.79442978,118.09642029,174.6197052,864.19342041,0.0,1939.40686035,2.19191599,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,40.79442978,False,118.09642029,False,174.6197052,False,864.19342041,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:23:00+05:30,7.8126936,1.78818369,88480.5078125,40.79442978,118.21324921,175.22055054,861.52307129,0.0,1939.40686035,2.19191599,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,40.79442978,False,118.21324921,False,175.22055054,False,861.52307129,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:24:00+05:30,7.94907284,1.78818369,88480.5546875,40.78012466,118.22993469,175.95011902,862.19067383,0.0,1939.40686035,2.19191599,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,40.78012466,False,118.22993469,False,175.95011902,False,862.19067383,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:25:00+05:30,8.10261822,1.64512897,88480.6015625,40.77297211,118.21324921,176.65109253,861.18920898,0.0,1939.40686035,2.19191599,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,40.77297211,False,118.21324921,False,176.65109253,False,861.18920898,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:26:00+05:30,8.23232079,2.07429314,88480.6484375,40.76820374,118.19655609,177.23762512,862.19067383,0.0,1939.40686035,2.19191599,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,40.76820374,False,118.19655609,False,177.23762512,False,862.19067383,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:27:00+05:30,8.3772831,1.93123829,88480.6953125,40.85165405,118.17987061,177.90997314,863.52581787,0.0,1939.40686035,2.19191599,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,40.85165405,False,118.17987061,False,177.90997314,False,863.52581787,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:28:00+05:30,8.5298748,1.85971105,88480.7421875,40.85642242,118.29669189,178.62524414,863.85961914,0.0,1939.40686035,2.19191599,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,40.85642242,False,118.29669189,False,178.62524414,False,863.85961914,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:29:00+05:30,8.66053104,1.95508075,88480.7890625,40.9446373,118.09642029,179.21177673,863.1920166,0.0,1939.40686035,2.19191599,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,40.9446373,False,118.09642029,False,179.21177673,False,863.1920166,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:30:00+05:30,8.95999241,1.8358686,88480.8828125,40.93986893,118.16317749,180.59223938,861.85687256,0.0,1939.40686035,2.19191599,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,40.93986893,False,118.16317749,False,180.59223938,False,861.85687256,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:31:00+05:30,9.09446335,1.71665633,88480.9296875,40.94225311,118.31338501,181.135849,861.85687256,0.0,1939.40686035,2.19191599,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,40.94225311,False,118.31338501,False,181.135849,False,861.85687256,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:32:00+05:30,9.24800968,1.8358686,88480.9765625,40.94702148,118.26331329,181.80821228,861.52307129,0.0,1939.40686035,2.19191599,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,40.94702148,False,118.26331329,False,181.80821228,False,861.52307129,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:33:00+05:30,9.39583206,1.93123829,88481.0234375,40.94702148,118.28000641,182.48771667,861.18920898,0.0,1939.40686035,2.19191599,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,40.94702148,False,118.28000641,False,182.48771667,False,861.18920898,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:34:00+05:30,9.03533459,1.85971105,88481.0703125,40.92556381,118.3300705,181.96556091,863.1920166,0.0,1939.40686035,2.19191599,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,40.92556381,False,118.3300705,False,181.96556091,False,863.1920166,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:35:00+05:30,9.12498283,1.95508075,88481.1171875,41.02331543,118.146492,181.42196655,861.52307129,0.0,1939.40686035,2.19191599,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,41.02331543,False,118.146492,False,181.42196655,False,861.52307129,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:36:00+05:30,9.29092598,1.8835535,88481.1640625,41.01616287,118.21324921,182.02278137,862.85821533,0.0,1939.40686035,2.19191599,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,41.01616287,False,118.21324921,False,182.02278137,False,862.85821533,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:37:00+05:30,9.43684196,1.76434124,88481.2109375,41.01854706,118.22993469,182.61647034,862.85821533,0.0,1939.40686035,2.19191599,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,25,False,0,False,0,41.01854706,False,118.22993469,False,182.61647034,False,862.85821533,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:38:00+05:30,9.58943272,1.78818369,88481.2578125,41.03046799,118.24662781,183.26020813,861.52307129,1.0,1939.40686035,2.19188452,False,0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,False,0,41.03046799,False,118.24662781,False,183.26020813,False,861.52307129,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,1,True,False,False,False,False,False,False
2025-11-21 13:39:00+05:30,9.74488544,1.69281399,88481.3046875,41.01377869,118.22993469,183.93257141,856.51611328,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.01377869,False,118.22993469,False,183.93257141,False,856.51611328,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,5.29321288999995,False,0,False,False,False,False,False,False,False
2025-11-21 13:40:00+05:30,9.89080143,1.78818369,88481.34375,41.02331543,118.3300705,184.49765015,848.50506592,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.02331543,False,118.3300705,False,184.49765015,False,848.50506592,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:41:00+05:30,10.04625416,1.64512897,88481.3984375,41.02331543,118.44690704,185.11277771,849.840271,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.02331543,False,118.44690704,False,185.11277771,False,849.840271,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:42:00+05:30,10.19789219,1.59744406,88481.4453125,41.09961319,118.19655609,185.79229736,848.50506592,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.09961319,False,118.19655609,False,185.79229736,False,848.50506592,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:43:00+05:30,10.34476185,1.62128651,88481.484375,41.11153412,118.41352081,186.32873535,848.83886719,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.11153412,False,118.41352081,False,186.32873535,False,848.83886719,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:44:00+05:30,10.50689125,2.07429314,88481.5390625,41.11868668,118.34676361,186.9367218,847.50372314,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.11868668,False,118.34676361,False,186.9367218,False,847.50372314,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:45:00+05:30,10.66615868,1.8358686,88481.5859375,41.09484482,118.51366425,187.6162262,848.83886719,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.09484482,False,118.51366425,False,187.6162262,False,848.83886719,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:46:00+05:30,10.82065678,1.5736016,88481.625,41.19975281,118.3634491,188.20275879,849.50646973,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.19975281,False,118.3634491,False,188.20275879,False,849.50646973,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:47:00+05:30,10.9799242,1.78818369,88481.6796875,41.19736862,118.3968277,188.80358887,849.17266846,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.19736862,False,118.3968277,False,188.80358887,False,849.17266846,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:48:00+05:30,11.14300728,1.95508075,88481.7265625,41.25935745,118.34676361,189.41873169,849.840271,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.25935745,False,118.34676361,False,189.41873169,False,849.840271,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:49:00+05:30,11.31276512,1.8835535,88481.7734375,41.27366257,118.3634491,190.06962585,849.840271,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.27366257,False,118.3634491,False,190.06962585,False,849.840271,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:50:00+05:30,11.04763794,1.8358686,88481.8203125,41.28081512,118.49697876,189.93371582,849.840271,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.28081512,False,118.49697876,False,189.93371582,False,849.840271,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:51:00+05:30,10.90458298,1.71665633,88481.8671875,41.35711288,118.3968277,188.73921204,850.5078125,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.35711288,False,118.3968277,False,188.73921204,False,850.5078125,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:52:00+05:30,11.08864689,2.00276566,88481.9140625,41.36188126,118.44690704,189.23274231,850.5078125,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.36188126,False,118.44690704,False,189.23274231,False,850.5078125,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:53:00+05:30,11.24028397,1.76434124,88481.9609375,41.3380394,118.38014221,189.79780579,850.17401123,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.3380394,False,118.38014221,False,189.79780579,False,850.17401123,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:54:00+05:30,11.41481018,1.8358686,88482.0078125,41.36188126,118.43022156,190.47732544,850.5078125,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.36188126,False,118.43022156,False,190.47732544,False,850.5078125,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:55:00+05:30,11.58170795,1.85971105,88482.0546875,41.43817902,118.3300705,191.04238892,851.84301758,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.43817902,False,118.3300705,False,191.04238892,False,851.84301758,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:56:00+05:30,11.73048496,1.66897142,88482.09375,41.43817902,118.46360016,191.61460876,850.17401123,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.43817902,False,118.46360016,False,191.61460876,False,850.17401123,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:57:00+05:30,11.90310478,1.97892332,88482.1484375,41.43102646,118.43022156,192.20114136,850.8416748,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.43102646,False,118.43022156,False,192.20114136,False,850.8416748,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:58:00+05:30,12.06809425,1.8835535,88482.1953125,41.49778366,118.41352081,192.83056641,849.50646973,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.49778366,False,118.41352081,False,192.83056641,False,849.50646973,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 13:59:00+05:30,12.2340374,1.81202614,88482.234375,41.53354645,118.54704285,193.35987854,848.83886719,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.53354645,False,118.54704285,False,193.35987854,False,848.83886719,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:00:00+05:30,12.40474892,1.8358686,88482.2890625,41.51685715,118.53035736,193.96070862,851.50921631,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.51685715,False,118.53035736,False,193.96070862,False,851.50921631,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:01:00+05:30,12.57641602,1.78818369,88482.3359375,41.59791946,118.28000641,194.5973053,849.840271,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.59791946,False,118.28000641,False,194.5973053,False,849.840271,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:02:00+05:30,12.73282146,1.85971105,88482.375,41.61699295,118.53035736,195.13375854,849.17266846,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.61699295,False,118.53035736,False,195.13375854,False,849.17266846,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:03:00+05:30,12.91116333,1.97892332,88482.4296875,41.59791946,118.56373596,195.69166565,849.17266846,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.59791946,False,118.56373596,False,195.69166565,False,849.17266846,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:04:00+05:30,13.09045792,2.00276566,88482.4765625,41.60268784,118.51366425,196.31394958,849.50646973,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.60268784,False,118.51366425,False,196.31394958,False,849.50646973,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:05:00+05:30,13.24877262,1.5259167,88482.515625,41.68136978,118.58042145,196.84326172,851.17547607,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.68136978,False,118.58042145,False,196.84326172,False,851.17547607,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:06:00+05:30,13.42615986,1.8358686,88482.5703125,41.69090652,118.61380005,197.45840454,850.17401123,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.69090652,False,118.61380005,False,197.45840454,False,850.17401123,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:07:00+05:30,13.16389275,1.54975915,88482.6171875,41.68136978,118.56373596,197.4798584,849.50646973,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.68136978,False,118.56373596,False,197.4798584,False,849.50646973,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:08:00+05:30,12.92642212,1.69281399,88482.6640625,41.68375397,118.64717865,196.22097778,850.8416748,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.68375397,False,118.64717865,False,196.22097778,False,850.8416748,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:09:00+05:30,13.11811543,1.8835535,88482.7109375,41.67660141,118.63049316,196.47845459,848.83886719,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.67660141,False,118.63049316,False,196.47845459,False,848.83886719,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:10:00+05:30,13.30790138,2.07429314,88482.7578125,41.68613815,118.61380005,197.06498718,849.50646973,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.68613815,False,118.61380005,False,197.06498718,False,849.50646973,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:11:00+05:30,13.47956657,1.78818369,88482.8046875,41.68613815,118.66387177,197.61575317,847.16992188,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.68613815,False,118.66387177,False,197.61575317,False,847.16992188,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:12:00+05:30,13.65695477,1.71665633,88482.8671875,41.67660141,118.68055725,198.17367554,847.50372314,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.67660141,False,118.68055725,False,198.17367554,False,847.50372314,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:13:00+05:30,13.84674072,1.59744406,88482.9296875,41.7624321,118.63049316,198.77450562,848.17126465,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.7624321,False,118.63049316,False,198.77450562,False,848.17126465,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:14:00+05:30,14.00696182,1.95508075,88482.984375,41.68375397,118.68055725,199.29664612,845.8347168,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.68375397,False,118.68055725,False,199.29664612,False,845.8347168,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:15:00+05:30,14.19484043,1.85971105,88483.046875,41.76958847,118.59711456,199.87602234,849.50646973,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.76958847,False,118.59711456,False,199.87602234,False,849.50646973,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:16:00+05:30,14.38653374,1.59744406,88483.109375,41.76958847,118.69725037,200.44824219,846.16851807,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.76958847,False,118.69725037,False,200.44824219,False,846.16851807,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:17:00+05:30,14.53721809,1.71665633,88483.1640625,41.76481628,118.71393585,200.98469543,847.16992188,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.76481628,False,118.71393585,False,200.98469543,False,847.16992188,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:18:00+05:30,14.73940277,1.8835535,88483.2265625,41.83634567,118.51366425,201.52113342,846.50231934,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.83634567,False,118.51366425,False,201.52113342,False,846.50231934,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:19:00+05:30,14.92155838,1.8835535,88483.2890625,41.84588242,118.69725037,202.08621216,846.83612061,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.84588242,False,118.69725037,False,202.08621216,False,846.83612061,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:20:00+05:30,15.08368683,1.90739584,88483.34375,41.92933273,118.69725037,202.7442627,846.16851807,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.92933273,False,118.69725037,False,202.7442627,False,846.16851807,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:21:00+05:30,15.28301048,1.90739584,88483.4140625,41.91502762,118.68055725,203.16627502,847.16992188,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.91502762,False,118.68055725,False,203.16627502,False,847.16992188,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:22:00+05:30,15.46993446,1.50207424,88483.4765625,41.92456436,118.74731445,203.75996399,846.16851807,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.92456436,False,118.74731445,False,203.75996399,False,846.16851807,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:23:00+05:30,15.32688046,1.78818369,88483.53125,41.91502762,118.71393585,203.95307922,846.83612061,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.91502762,False,118.71393585,False,203.95307922,False,846.83612061,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:24:00+05:30,14.81188297,1.81202614,88483.5859375,42.01516342,118.69725037,202.50108337,845.16717529,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.01516342,False,118.69725037,False,202.50108337,False,845.16717529,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:25:00+05:30,14.99499321,1.50207424,88483.6484375,42.01039505,118.74731445,202.40093994,847.50372314,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.01039505,False,118.74731445,False,202.40093994,False,847.50372314,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:26:00+05:30,15.18382549,2.00276566,88483.703125,42.01993179,118.91421509,202.88731384,846.16851807,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.01993179,False,118.91421509,False,202.88731384,False,846.16851807,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:27:00+05:30,15.37742615,1.59744406,88483.765625,42.09145737,118.74731445,203.50245667,846.50231934,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.09145737,False,118.74731445,False,203.50245667,False,846.50231934,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:28:00+05:30,15.57198048,1.85971105,88483.828125,42.086689,118.64717865,204.03175354,844.83337402,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.086689,False,118.64717865,False,204.03175354,False,844.83337402,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:29:00+05:30,15.75699806,1.8358686,88483.8828125,42.09384155,118.864151,204.58251953,845.16717529,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.09384155,False,118.864151,False,204.58251953,False,845.16717529,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:30:00+05:30,15.94487667,1.81202614,88483.9453125,42.07715225,118.8975296,205.16188049,846.16851807,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.07715225,False,118.8975296,False,205.16188049,False,846.16851807,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:31:00+05:30,16.13656998,1.66897142,88484.0078125,42.17967606,118.88083649,205.69119263,846.16851807,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.17967606,False,118.88083649,False,205.69119263,False,846.16851807,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:32:00+05:30,16.32254028,1.95508075,88484.0625,42.18206024,118.78069305,206.21334839,845.16717529,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.18206024,False,118.78069305,False,206.21334839,False,845.16717529,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:33:00+05:30,16.51327896,1.64512897,88484.2265625,42.2392807,118.76400757,206.73550415,845.50091553,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.2392807,False,118.76400757,False,206.73550415,False,845.50091553,False,False,False,False,False,False,False,False,False,False,False,0.1640625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:34:00+05:30,16.70497322,1.8358686,88484.2890625,42.26312637,118.69725037,207.27194214,845.8347168,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.26312637,False,118.69725037,False,207.27194214,False,845.8347168,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:35:00+05:30,16.88712883,1.74049878,88484.34375,42.26074219,118.864151,207.77978516,843.83197021,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.26074219,False,118.864151,False,207.77978516,False,843.83197021,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:36:00+05:30,17.08359146,1.8835535,88484.4296875,42.26074219,118.76400757,208.35916138,842.83056641,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.26074219,False,118.76400757,False,208.35916138,False,842.83056641,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:37:00+05:30,17.27242279,1.78818369,88485.1796875,42.26551056,118.864151,208.83125305,845.16717529,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.26551056,False,118.864151,False,208.83125305,False,845.16717529,False,False,False,False,False,False,False,False,False,False,False,0.75,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:38:00+05:30,17.45648766,114.58680725,88486.4296875,42.3084259,118.864151,209.34623718,842.83056641,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.3084259,False,118.864151,False,209.34623718,False,842.83056641,False,False,False,False,False,False,False,False,False,False,False,1.25,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:39:00+05:30,17.21615601,1.81202614,88486.6796875,42.35134125,118.73062897,209.39630127,843.49816895,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.35134125,False,118.73062897,False,209.39630127,False,843.49816895,False,False,False,False,False,False,False,False,False,False,False,0.25,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:40:00+05:30,16.24529076,1.90739584,88486.7421875,42.32749939,118.84745789,207.50799561,842.83056641,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.32749939,False,118.84745789,False,207.50799561,False,842.83056641,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:41:00+05:30,15.85046005,1.90739584,88486.8046875,42.3418045,118.88083649,205.74841309,844.16571045,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.3418045,False,118.88083649,False,205.74841309,False,844.16571045,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:42:00+05:30,15.61966515,1.62128651,88486.8671875,42.42287064,118.8975296,204.79710388,843.83197021,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.42287064,False,118.8975296,False,204.79710388,False,843.83197021,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:43:00+05:30,15.43655491,1.90739584,88486.9375,42.43002319,118.91421509,204.18196106,842.83056641,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.43002319,False,118.91421509,False,204.18196106,False,842.83056641,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:44:00+05:30,15.27061272,1.71665633,88486.9921875,42.43479156,118.94759369,203.65264893,843.83197021,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.43479156,False,118.94759369,False,203.65264893,False,843.83197021,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:45:00+05:30,15.0884552,1.85971105,88487.0546875,42.42763901,118.9642868,203.16627502,843.16436768,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.42763901,False,118.9642868,False,203.16627502,False,843.16436768,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:46:00+05:30,14.90916061,1.69281399,88487.1171875,42.42763901,118.8975296,202.60121155,842.49682617,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.42763901,False,118.8975296,False,202.60121155,False,842.49682617,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:47:00+05:30,14.74321747,1.90739584,88487.1796875,42.42287064,118.8975296,202.11482239,843.16436768,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.42287064,False,118.8975296,False,202.11482239,False,843.16436768,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:48:00+05:30,14.55724621,1.93123829,88487.2421875,42.42048645,118.84745789,201.59983826,841.49542236,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.42048645,False,118.84745789,False,201.59983826,False,841.49542236,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:49:00+05:30,14.40370083,1.76434124,88487.3046875,42.41810226,118.98097229,201.05622864,841.16162109,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.41810226,False,118.98097229,False,201.05622864,False,841.16162109,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:50:00+05:30,14.22821999,2.02660823,88487.3671875,42.42525482,118.9309082,200.51976013,840.82781982,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.42525482,False,118.9309082,False,200.51976013,False,840.82781982,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:51:00+05:30,14.03652668,1.90739584,88487.4375,42.43479156,118.88083649,199.91893005,839.49261475,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.43479156,False,118.88083649,False,199.91893005,False,839.49261475,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:52:00+05:30,13.6874733,1.97892332,88487.4921875,42.43717575,118.9642868,199.32525635,839.15881348,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.43717575,False,118.9642868,False,199.32525635,False,839.15881348,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:53:00+05:30,12.76906204,1.95508075,88487.5625,42.41571808,118.9309082,197.33680725,839.82641602,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.41571808,False,118.9309082,False,197.33680725,False,839.82641602,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:54:00+05:30,12.5077486,1.8835535,88487.625,42.41094971,118.81407166,195.48423767,840.82781982,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.41094971,False,118.81407166,False,195.48423767,False,840.82781982,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:55:00+05:30,12.37232304,1.85971105,88487.6875,42.41333389,118.864151,194.66168213,838.49127197,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.41333389,False,118.864151,False,194.66168213,False,838.49127197,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:56:00+05:30,12.22831535,1.8358686,88487.75,42.43479156,118.91421509,194.08230591,838.82507324,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.43479156,False,118.91421509,False,194.08230591,False,838.82507324,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:57:00+05:30,12.09289074,1.8358686,88487.8125,42.49440002,118.83076477,193.51722717,838.82507324,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.49440002,False,118.83076477,False,193.51722717,False,838.82507324,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:58:00+05:30,11.96604824,1.76434124,88487.875,42.42048645,118.98097229,192.95933533,838.15740967,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.42048645,False,118.98097229,False,192.95933533,False,838.15740967,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 14:59:00+05:30,11.81727219,1.62128651,88487.9375,42.4991684,118.8975296,192.42286682,840.16021729,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.4991684,False,118.8975296,False,192.42286682,False,840.16021729,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:00:00+05:30,11.68661499,1.97892332,88488.0,42.52301025,118.91421509,191.92218018,838.82507324,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.52301025,False,118.91421509,False,191.92218018,False,838.82507324,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:01:00+05:30,11.56072617,1.62128651,88488.0546875,42.52539444,118.9642868,191.43579102,839.49261475,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.52539444,False,118.9642868,False,191.43579102,False,839.49261475,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:02:00+05:30,11.41481018,1.90739584,88488.1171875,42.51347351,118.98097229,190.927948,839.15881348,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.51347351,False,118.98097229,False,190.927948,False,839.15881348,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:03:00+05:30,11.29178429,1.81202614,88488.1875,42.5158577,118.98097229,190.44155884,838.15740967,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.5158577,False,118.98097229,False,190.44155884,False,838.15740967,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:04:00+05:30,11.15731239,1.78818369,88488.2421875,42.50870514,118.8975296,189.99807739,838.82507324,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.50870514,False,118.8975296,False,189.99807739,False,838.82507324,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
