Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-21 15:05:00+05:30,11.02474785,1.78818369,88488.3125,42.51347351,118.9642868,189.47595215,834.48571777,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.51347351,False,118.9642868,False,189.47595215,False,834.48571777,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:06:00+05:30,10.89886093,1.78818369,88488.375,42.4991684,118.91421509,188.98956299,836.15472412,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.4991684,False,118.91421509,False,188.98956299,False,836.15472412,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:07:00+05:30,10.57651043,1.8358686,88488.4296875,42.4991684,118.99766541,188.36726379,833.81811523,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.4991684,False,118.99766541,False,188.36726379,False,833.81811523,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:08:00+05:30,9.85742188,1.78818369,88488.4921875,42.51824188,118.91421509,186.39311218,836.15472412,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.51824188,False,118.91421509,False,186.39311218,False,836.15472412,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:09:00+05:30,9.71150589,1.81202614,88488.5546875,42.49201584,118.8975296,184.82666016,832.48297119,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.49201584,False,118.8975296,False,184.82666016,False,832.48297119,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:10:00+05:30,9.6218586,1.69281399,88488.609375,42.4991684,119.01435089,184.24012756,836.48852539,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.4991684,False,119.01435089,False,184.24012756,False,836.48852539,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:11:00+05:30,9.52458191,1.85971105,88488.6796875,42.58023071,118.91421509,183.63931274,834.1519165,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.58023071,False,118.91421509,False,183.63931274,False,834.1519165,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:12:00+05:30,9.41299915,1.74049878,88488.7421875,42.49201584,119.04772949,183.11001587,833.1505127,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.49201584,False,119.04772949,False,183.11001587,False,833.1505127,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:13:00+05:30,9.30904579,1.85971105,88488.796875,42.50393677,119.01435089,182.62361145,835.48706055,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.50393677,False,119.01435089,False,182.62361145,False,835.48706055,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:14:00+05:30,9.21081448,1.69281399,88488.8671875,42.5158577,118.98097229,182.11578369,834.81951904,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.5158577,False,118.98097229,False,182.11578369,False,834.81951904,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:15:00+05:30,9.09827805,1.69281399,88488.9296875,42.5158577,118.8975296,181.65084839,831.81536865,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.5158577,False,118.8975296,False,181.65084839,False,831.81536865,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:16:00+05:30,8.98383522,1.62128651,88488.9921875,42.50870514,118.94759369,181.18591309,836.15472412,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.50870514,False,118.94759369,False,181.18591309,False,836.15472412,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:17:00+05:30,8.89895535,1.76434124,88489.046875,42.51347351,119.04772949,180.74246216,834.1519165,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.51347351,False,119.04772949,False,180.74246216,False,834.1519165,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:18:00+05:30,8.78641987,1.85971105,88489.109375,42.50155258,118.9309082,180.29898071,831.81536865,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.50155258,False,118.9309082,False,180.29898071,False,831.81536865,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:19:00+05:30,8.67388344,1.95508075,88489.171875,42.51108932,118.94759369,179.78398132,835.82086182,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.51108932,False,118.94759369,False,179.78398132,False,835.82086182,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:20:00+05:30,8.59186459,1.69281399,88489.2265625,42.50870514,118.8975296,179.36198425,835.15332031,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.50870514,False,118.8975296,False,179.36198425,False,835.15332031,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:21:00+05:30,8.48219013,1.93123829,88489.2890625,42.58499908,118.81407166,178.91850281,833.48431396,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.58499908,False,118.81407166,False,178.91850281,False,833.48431396,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:22:00+05:30,8.04253483,1.69281399,88489.3515625,42.58976746,118.94759369,178.02441406,833.48431396,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.58976746,False,118.94759369,False,178.02441406,False,833.48431396,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:23:00+05:30,7.71064806,1.97892332,88489.3984375,42.5826149,118.83076477,176.26483154,832.81677246,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.5826149,False,118.83076477,False,176.26483154,False,832.81677246,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:24:00+05:30,7.62386131,1.93123829,88489.4453125,42.5993042,118.864151,175.1204071,832.81677246,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.5993042,False,118.864151,False,175.1204071,False,832.81677246,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:25:00+05:30,7.54088974,1.85971105,88489.4921875,42.5993042,118.9642868,174.6197052,832.81677246,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.5993042,False,118.9642868,False,174.6197052,False,832.81677246,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:26:00+05:30,7.46745539,1.90739584,88489.5390625,42.59215164,119.03104401,174.17625427,830.48022461,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.59215164,False,119.03104401,False,174.17625427,False,830.48022461,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:27:00+05:30,7.37876129,1.97892332,88489.5859375,42.5826149,118.91421509,173.67555237,830.81396484,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.5826149,False,118.91421509,False,173.67555237,False,830.81396484,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:28:00+05:30,7.29388189,1.81202614,88489.6328125,42.57546234,118.91421509,173.20346069,830.48022461,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.57546234,False,118.91421509,False,173.20346069,False,830.48022461,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:29:00+05:30,7.22140074,1.8835535,88489.6796875,42.61122513,118.99766541,172.80291748,831.14776611,0.0,1944.70007324,2.19188428,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.61122513,False,118.99766541,False,172.80291748,False,831.14776611,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:30:00+05:30,7.12221622,1.78818369,88489.7265625,42.58738327,118.84745789,172.32368469,824.13812256,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.58738327,False,118.84745789,False,172.32368469,False,824.13812256,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,4.45288086000005,False,0,False,False,False,False,False,False,False
2025-11-21 15:31:00+05:30,7.18802166,1.74049878,88489.7734375,42.59453583,119.06442261,172.31652832,818.46356201,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.59453583,False,119.06442261,False,172.31652832,False,818.46356201,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:32:00+05:30,7.28911352,1.95508075,88489.8203125,42.58738327,118.864151,172.68132019,816.7946167,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.58738327,False,118.864151,False,172.68132019,False,816.7946167,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:33:00+05:30,7.43216801,1.78818369,88489.8671875,42.59453583,118.94759369,173.38227844,816.46081543,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.59453583,False,118.94759369,False,173.38227844,False,816.46081543,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:34:00+05:30,7.58380604,1.76434124,88489.9140625,42.57307816,118.9309082,173.98310852,818.79736328,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.57307816,False,118.9309082,False,173.98310852,False,818.79736328,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:35:00+05:30,7.70874071,1.93123829,88489.9609375,42.57307816,118.81407166,174.6912384,819.46502686,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.57307816,False,118.81407166,False,174.6912384,False,819.46502686,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:36:00+05:30,7.86037874,1.90739584,88490.0078125,42.52062607,119.06442261,175.42796326,817.46221924,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.52062607,False,119.06442261,False,175.42796326,False,817.46221924,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:37:00+05:30,8.01678467,1.97892332,88490.0546875,42.58976746,118.864151,176.12893677,819.46502686,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.58976746,False,118.864151,False,176.12893677,False,819.46502686,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:38:00+05:30,8.14267349,1.8835535,88490.1015625,42.58499908,118.74731445,176.7512207,819.79876709,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.58499908,False,118.74731445,False,176.7512207,False,819.79876709,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:39:00+05:30,7.86514711,1.8358686,88490.1484375,42.5826149,118.9309082,176.44366455,817.79602051,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.5826149,False,118.9309082,False,176.44366455,False,817.79602051,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:40:00+05:30,7.91569281,1.78818369,88490.1953125,42.59453583,118.88083649,175.82852173,819.79876709,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.59453583,False,118.88083649,False,175.82852173,False,819.79876709,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:41:00+05:30,8.05493259,1.76434124,88490.2421875,42.58738327,118.9309082,176.38644409,820.13256836,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.58738327,False,118.9309082,False,176.38644409,False,820.13256836,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:42:00+05:30,8.2094326,1.71665633,88490.2890625,42.58499908,118.864151,177.10171509,819.46502686,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.58499908,False,118.864151,False,177.10171509,False,819.46502686,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:43:00+05:30,8.36202431,1.47823191,88490.3359375,42.5993042,118.864151,177.79553223,818.79736328,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.5993042,False,118.864151,False,177.79553223,False,818.79736328,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:44:00+05:30,8.49268055,1.71665633,88490.3828125,42.58499908,118.94759369,178.42495728,819.13116455,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.58499908,False,118.94759369,False,178.42495728,False,819.13116455,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:45:00+05:30,8.64813328,1.69281399,88490.4296875,42.59215164,118.98097229,179.09732056,819.13116455,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.59215164,False,118.98097229,False,179.09732056,False,819.13116455,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:46:00+05:30,8.79691029,1.8835535,88490.4765625,42.59692001,118.99766541,179.76968384,819.79876709,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.59692001,False,118.99766541,False,179.76968384,False,819.79876709,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:47:00+05:30,8.9285202,1.85971105,88490.5234375,42.59692001,118.98097229,180.3848114,819.79876709,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.59692001,False,118.98097229,False,180.3848114,False,819.79876709,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:48:00+05:30,9.08206558,1.95508075,88490.5703125,42.57784653,118.84745789,181.02140808,818.12982178,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.57784653,False,118.84745789,False,181.02140808,False,818.12982178,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:49:00+05:30,9.23942566,1.50207424,88490.6171875,42.6827507,118.8975296,181.69377136,818.46356201,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.6827507,False,118.8975296,False,181.69377136,False,818.46356201,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:50:00+05:30,9.37389755,1.78818369,88490.65625,42.57546234,119.03104401,182.29460144,817.79602051,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.57546234,False,119.03104401,False,182.29460144,False,817.79602051,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:51:00+05:30,9.52744293,2.21734762,88490.7109375,42.67321396,118.9309082,182.95980835,817.46221924,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.67321396,False,118.9309082,False,182.95980835,False,817.46221924,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:52:00+05:30,9.68384933,1.97892332,88490.7578125,42.67798233,118.8975296,183.6035614,816.7946167,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.67798233,False,118.8975296,False,183.6035614,False,816.7946167,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:53:00+05:30,9.82595062,1.78818369,88490.8046875,42.67798233,118.94759369,184.16860962,817.12841797,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.67798233,False,118.94759369,False,184.16860962,False,817.12841797,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:54:00+05:30,10.13208771,2.02660823,88490.8984375,42.49440002,119.51504517,185.47041321,816.7946167,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.49440002,False,119.51504517,False,185.47041321,False,816.7946167,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:55:00+05:30,10.27991104,1.8835535,88490.9453125,42.44671249,119.48166656,186.03547668,817.79602051,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.44671249,False,119.48166656,False,186.03547668,False,817.79602051,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:56:00+05:30,10.39149284,2.00276566,88490.9921875,42.5158577,119.43159485,186.62916565,813.79046631,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.5158577,False,119.43159485,False,186.62916565,False,813.79046631,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:57:00+05:30,9.96614361,1.69281399,88491.0390625,42.50870514,119.44828796,185.66352844,816.12701416,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.50870514,False,119.44828796,False,185.66352844,False,816.12701416,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:58:00+05:30,10.0987072,1.54975915,88491.0859375,42.51824188,119.51504517,185.38458252,812.7890625,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.51824188,False,119.51504517,False,185.38458252,False,812.7890625,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 15:59:00+05:30,10.26465225,1.71665633,88491.1328125,42.49678421,119.36483765,185.97109985,813.1229248,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.49678421,False,119.36483765,False,185.97109985,False,813.1229248,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:00:00+05:30,10.43154812,1.78818369,88491.1796875,42.52301025,119.36483765,186.63630676,814.45806885,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.52301025,False,119.36483765,False,186.63630676,False,814.45806885,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:01:00+05:30,10.58604717,1.76434124,88491.2265625,42.50632095,119.36483765,187.22283936,813.45666504,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.50632095,False,119.36483765,False,187.22283936,False,813.45666504,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:02:00+05:30,10.73863888,1.74049878,88491.2734375,42.49678421,119.49835205,187.83795166,814.79180908,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.49678421,False,119.49835205,False,187.83795166,False,814.79180908,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:03:00+05:30,10.89313889,1.85971105,88491.3203125,42.51347351,119.38153076,188.46740723,811.78771973,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.51347351,False,119.38153076,False,188.46740723,False,811.78771973,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:04:00+05:30,11.04859161,1.59744406,88491.359375,42.50393677,119.26470184,189.01101685,810.11871338,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.50393677,False,119.26470184,False,189.01101685,False,810.11871338,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:05:00+05:30,11.21071911,1.64512897,88491.4140625,42.58976746,119.39821625,189.66191101,810.45251465,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.58976746,False,119.39821625,False,189.66191101,False,810.45251465,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:06:00+05:30,11.37475586,1.85971105,88491.4609375,42.58499908,119.36483765,190.27705383,810.78631592,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.58499908,False,119.36483765,False,190.27705383,False,810.78631592,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:07:00+05:30,11.52925491,1.8835535,88491.5,42.58976746,119.48166656,190.79205322,811.45391846,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.58976746,False,119.48166656,False,190.79205322,False,811.45391846,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:08:00+05:30,11.69710541,1.74049878,88491.546875,42.60884094,119.53173065,191.44293213,809.11737061,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.60884094,False,119.53173065,False,191.44293213,False,809.11737061,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:09:00+05:30,11.85446644,1.66897142,88491.6015625,42.5826149,119.39821625,192.01515198,809.78491211,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.5826149,False,119.39821625,False,192.01515198,False,809.78491211,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:10:00+05:30,12.01754761,1.66897142,88491.640625,42.59692001,119.49835205,192.48008728,810.45251465,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.59692001,False,119.49835205,False,192.48008728,False,810.45251465,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:11:00+05:30,12.18062973,1.59744406,88491.6875,42.58738327,119.48166656,193.17390442,808.1159668,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.58738327,False,119.48166656,False,193.17390442,False,808.1159668,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:12:00+05:30,12.35801792,1.59744406,88491.7421875,42.58023071,119.41490936,193.7747345,808.44976807,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.58023071,False,119.41490936,False,193.7747345,False,808.44976807,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:13:00+05:30,12.29507446,1.430547,88491.78125,42.58499908,119.43159485,194.03938293,806.44696045,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.58499908,False,119.43159485,False,194.03938293,False,806.44696045,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:14:00+05:30,11.89929008,1.76434124,88491.828125,42.5826149,119.44828796,192.76618958,806.78082275,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.5826149,False,119.44828796,False,192.76618958,False,806.78082275,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:15:00+05:30,12.08049202,1.8358686,88491.875,42.66844559,119.39821625,192.85917664,806.11322021,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.66844559,False,119.39821625,False,192.85917664,False,806.11322021,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:16:00+05:30,12.24262142,1.97892332,88491.921875,42.66844559,119.41490936,193.40994263,805.77941895,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.66844559,False,119.41490936,False,193.40994263,False,805.77941895,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:17:00+05:30,12.42477608,1.5736016,88491.96875,42.6660614,119.46497345,194.00361633,804.77807617,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.6660614,False,119.46497345,False,194.00361633,False,804.77807617,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:18:00+05:30,12.5993042,1.74049878,88492.015625,42.57546234,119.56510925,194.61875916,804.1104126,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.57546234,False,119.56510925,False,194.61875916,False,804.1104126,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:19:00+05:30,12.75475597,1.62128651,88492.0625,42.5993042,119.44828796,195.14091492,804.77807617,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.5993042,False,119.44828796,False,195.14091492,False,804.77807617,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:20:00+05:30,12.93309784,1.45438945,88492.109375,42.58499908,119.49835205,195.72743225,803.10906982,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.58499908,False,119.49835205,False,195.72743225,False,803.10906982,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:21:00+05:30,13.10762501,1.81202614,88492.15625,42.67559814,119.26470184,196.32826233,803.44287109,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.67559814,False,119.26470184,False,196.32826233,False,803.44287109,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:22:00+05:30,13.26689243,1.59744406,88492.203125,42.6660614,119.48166656,196.84326172,803.44287109,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.6660614,False,119.48166656,False,196.84326172,False,803.44287109,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:23:00+05:30,13.44332695,1.8835535,88492.25,42.6660614,119.41490936,197.50846863,802.44146729,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.6660614,False,119.41490936,False,197.50846863,False,802.44146729,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:24:00+05:30,13.55109406,1.78818369,88492.296875,42.68513489,119.49835205,197.96624756,800.77252197,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.68513489,False,119.49835205,False,197.96624756,False,800.77252197,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:25:00+05:30,13.45000267,1.76434124,88492.34375,42.67321396,119.49835205,197.81602478,802.77526855,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.67321396,False,119.49835205,False,197.81602478,False,802.77526855,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:26:00+05:30,13.29931831,1.50207424,88492.390625,42.67321396,119.43159485,197.515625,802.10766602,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.67321396,False,119.43159485,False,197.515625,False,802.10766602,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:27:00+05:30,13.13909626,1.78818369,88492.4375,42.76143265,119.48166656,196.90048218,798.10211182,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.76143265,False,119.48166656,False,196.90048218,False,798.10211182,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:28:00+05:30,12.98364449,1.71665633,88492.484375,42.66844559,119.56510925,196.41409302,800.77252197,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.66844559,False,119.56510925,False,196.41409302,False,800.77252197,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:29:00+05:30,12.33799076,1.66897142,88492.53125,42.75666428,119.41490936,195.25535583,800.1048584,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.75666428,False,119.41490936,False,195.25535583,False,800.1048584,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:30:00+05:30,11.7476511,1.81202614,88492.578125,42.73997498,119.41490936,192.88778687,798.76971436,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.73997498,False,119.41490936,False,192.88778687,False,798.76971436,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:31:00+05:30,11.5912447,1.54975915,88492.625,42.73043823,119.48166656,191.75765991,797.10076904,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.73043823,False,119.48166656,False,191.75765991,False,797.10076904,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:32:00+05:30,11.48061657,1.97892332,88492.671875,42.75428009,119.54842377,191.11392212,798.10211182,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.75428009,False,119.54842377,False,191.11392212,False,798.10211182,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:33:00+05:30,11.3490057,1.90739584,88492.71875,42.74474335,119.46497345,190.68475342,799.10351562,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.74474335,False,119.46497345,False,190.68475342,False,799.10351562,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:34:00+05:30,11.21262646,1.71665633,88492.765625,42.75904846,119.41490936,190.12684631,796.76696777,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.75904846,False,119.41490936,False,190.12684631,False,796.76696777,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:35:00+05:30,11.09341526,1.90739584,88492.8125,42.74235916,119.54842377,189.64045715,798.43597412,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.74235916,False,119.54842377,False,189.64045715,False,798.43597412,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:36:00+05:30,10.96085072,1.5736016,88492.875,42.77812195,119.49835205,189.24705505,789.75726318,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.77812195,False,119.49835205,False,189.24705505,False,789.75726318,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:37:00+05:30,10.8273325,1.85971105,88492.9375,42.82818985,119.41490936,188.67485046,795.76556396,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.82818985,False,119.41490936,False,188.67485046,False,795.76556396,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:38:00+05:30,10.711936,1.74049878,88492.9921875,42.74235916,119.51504517,188.20991516,794.43041992,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.74235916,False,119.51504517,False,188.20991516,False,794.43041992,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:39:00+05:30,10.58318615,1.64512897,88493.0546875,42.76381683,119.64855957,187.70921326,794.43041992,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.76381683,False,119.64855957,False,187.70921326,False,794.43041992,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:40:00+05:30,10.45538998,1.47823191,88493.1171875,42.83057404,119.39821625,187.22283936,793.42901611,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.83057404,False,119.39821625,False,187.22283936,False,793.42901611,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:41:00+05:30,10.33808613,1.74049878,88493.171875,42.75666428,119.58180237,186.76506042,792.76141357,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.75666428,False,119.58180237,False,186.76506042,False,792.76141357,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:42:00+05:30,10.20361423,1.5736016,88493.2265625,42.83772659,119.54842377,186.25720215,791.76000977,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.83772659,False,119.54842377,False,186.25720215,False,791.76000977,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:43:00+05:30,9.70196915,1.93123829,88493.2890625,42.76143265,119.51504517,185.40603638,791.09246826,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.76143265,False,119.51504517,False,185.40603638,False,791.09246826,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:44:00+05:30,9.25659275,1.66897142,88493.34375,42.83295822,119.43159485,183.39611816,792.09387207,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.83295822,False,119.43159485,False,183.39611816,False,792.09387207,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:45:00+05:30,9.14596367,1.93123829,88493.3984375,42.74951172,119.44828796,182.18016052,791.76000977,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.74951172,False,119.44828796,False,182.18016052,False,791.76000977,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:46:00+05:30,9.04868603,1.85971105,88493.4609375,42.83534241,119.36483765,181.6723175,790.09112549,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.83534241,False,119.36483765,False,181.6723175,False,790.09112549,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:47:00+05:30,8.95903873,1.71665633,88493.515625,42.75428009,119.59848785,181.12869263,788.08831787,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.75428009,False,119.59848785,False,181.12869263,False,788.08831787,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:48:00+05:30,8.8541317,1.74049878,88493.578125,42.74951172,119.58180237,180.59939575,790.09112549,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.74951172,False,119.58180237,False,180.59939575,False,790.09112549,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:49:00+05:30,8.74827194,1.81202614,88493.640625,42.7352066,119.54842377,180.07725525,789.42346191,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.7352066,False,119.54842377,False,180.07725525,False,789.42346191,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:50:00+05:30,8.6586237,1.5259167,88493.6953125,42.74951172,119.49835205,179.66954041,788.75592041,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.74951172,False,119.49835205,False,179.66954041,False,788.75592041,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:51:00+05:30,8.54894829,2.05045056,88493.7578125,42.74474335,119.51504517,179.21893311,786.08557129,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.74474335,False,119.51504517,False,179.21893311,False,786.08557129,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:52:00+05:30,8.45643997,1.59744406,88493.8203125,42.7352066,119.39821625,178.72538757,786.41937256,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.7352066,False,119.39821625,False,178.72538757,False,786.41937256,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:53:00+05:30,8.36488533,1.93123829,88493.875,42.74951172,119.48166656,178.30335999,784.75036621,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.74951172,False,119.48166656,False,178.30335999,False,784.75036621,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:54:00+05:30,8.26570034,1.85971105,88493.9375,42.73759079,119.51504517,177.90281677,784.08276367,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.73759079,False,119.51504517,False,177.90281677,False,784.08276367,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:55:00+05:30,8.164608,2.02660823,88494.0,42.73759079,119.59848785,177.38781738,784.41656494,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.73759079,False,119.59848785,False,177.38781738,False,784.41656494,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:56:00+05:30,8.07209969,2.05045056,88494.0546875,42.76143265,119.43159485,176.95864868,783.74902344,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.76143265,False,119.43159485,False,176.95864868,False,783.74902344,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
