Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-21 16:57:00+05:30,7.98340559,1.71665633,88494.1171875,42.76381683,119.41490936,176.50088501,785.08416748,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.76381683,False,119.41490936,False,176.50088501,False,785.08416748,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:58:00+05:30,7.87754536,2.00276566,88494.171875,42.7518959,119.39821625,176.05026245,781.74621582,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.7518959,False,119.39821625,False,176.05026245,False,781.74621582,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 16:59:00+05:30,7.53039885,1.47823191,88494.2265625,42.74712753,119.34815216,175.30638123,781.41247559,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.74712753,False,119.34815216,False,175.30638123,False,781.41247559,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:00:00+05:30,7.12793875,1.64512897,88494.2890625,42.75904846,119.36483765,173.3465271,779.0758667,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.75904846,False,119.36483765,False,173.3465271,False,779.0758667,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:01:00+05:30,7.05259609,1.93123829,88494.3515625,42.75428009,119.34815216,172.28791809,780.41107178,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.75428009,False,119.34815216,False,172.28791809,False,780.41107178,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:02:00+05:30,6.98297596,1.64512897,88494.40625,42.74235916,119.49835205,171.78007507,779.40966797,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.74235916,False,119.49835205,False,171.78007507,False,779.40966797,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:03:00+05:30,6.91240311,1.76434124,88494.46875,42.66129303,119.49835205,171.25791931,780.41107178,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.66129303,False,119.49835205,False,171.25791931,False,780.41107178,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:04:00+05:30,6.82657003,1.97892332,88494.5234375,42.66367722,119.41490936,170.76438904,778.40826416,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.66367722,False,119.41490936,False,170.76438904,False,778.40826416,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:05:00+05:30,6.75981092,1.5736016,88494.578125,42.65175629,119.36483765,170.36383057,778.40826416,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.65175629,False,119.36483765,False,170.36383057,False,778.40826416,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:06:00+05:30,6.68065453,1.8358686,88494.640625,42.67798233,119.2480011,169.91322327,778.07446289,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.67798233,False,119.2480011,False,169.91322327,False,778.07446289,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:07:00+05:30,6.597682,2.00276566,88494.6953125,42.58738327,119.38153076,169.50550842,777.40692139,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.58738327,False,119.38153076,False,169.50550842,False,777.40692139,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:08:00+05:30,6.53569221,2.02660823,88494.75,42.58738327,119.39821625,169.09063721,776.73931885,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.58738327,False,119.39821625,False,169.09063721,False,776.73931885,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:09:00+05:30,6.45176649,1.69281399,88494.8125,42.57546234,119.31477356,168.69009399,776.40551758,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.57546234,False,119.31477356,False,168.69009399,False,776.40551758,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:10:00+05:30,6.37737799,1.62128651,88494.875,42.5826149,119.29808044,168.26092529,775.73791504,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.5826149,False,119.29808044,False,168.26092529,False,775.73791504,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:11:00+05:30,6.31252718,1.8358686,88494.9296875,42.58738327,119.23131561,167.86753845,775.4041748,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.58738327,False,119.23131561,False,167.86753845,False,775.4041748,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:12:00+05:30,6.23623085,1.85971105,88494.9921875,42.51347351,119.31477356,167.43121338,775.73791504,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.51347351,False,119.31477356,False,167.43121338,False,775.73791504,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:13:00+05:30,6.1523056,1.76434124,88495.046875,42.47770691,119.26470184,167.01635742,774.40270996,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.47770691,False,119.26470184,False,167.01635742,False,774.40270996,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:14:00+05:30,6.09317589,1.8835535,88495.1015625,42.50632095,119.26470184,166.61579895,773.40136719,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.50632095,False,119.26470184,False,166.61579895,False,773.40136719,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:15:00+05:30,5.98826933,1.8835535,88495.1640625,42.41810226,119.2146225,166.20808411,772.39996338,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.41810226,False,119.2146225,False,166.20808411,False,772.39996338,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:16:00+05:30,5.54384661,1.81202614,88495.2265625,42.43240738,119.2480011,164.75608826,770.73095703,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.43240738,False,119.2480011,False,164.75608826,False,770.73095703,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:17:00+05:30,5.4770875,1.5259167,88495.2734375,42.41810226,119.2146225,163.48291016,770.06341553,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.41810226,False,119.2146225,False,163.48291016,False,770.06341553,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:18:00+05:30,5.42463398,1.74049878,88495.3359375,42.41571808,119.26470184,162.86062622,770.06341553,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.41571808,False,119.26470184,False,162.86062622,False,770.06341553,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:19:00+05:30,5.35692167,1.93123829,88495.3984375,42.41094971,119.1478653,162.3742218,769.06207275,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.41094971,False,119.1478653,False,162.3742218,False,769.06207275,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:20:00+05:30,5.30732918,1.78818369,88495.453125,42.32034683,119.2480011,161.98083496,769.06207275,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.32034683,False,119.2480011,False,161.98083496,False,769.06207275,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:21:00+05:30,5.24152374,1.97892332,88495.515625,42.3251152,119.16455841,161.54450989,768.06066895,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.3251152,False,119.16455841,False,161.54450989,False,768.06066895,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:22:00+05:30,5.1890707,1.8835535,88495.5703125,42.32749939,119.13117981,161.17973328,767.72686768,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.32749939,False,119.13117981,False,161.17973328,False,767.72686768,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:23:00+05:30,5.13280296,2.05045056,88495.625,42.3418045,119.13117981,160.80778503,768.39440918,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.3418045,False,119.13117981,False,160.80778503,False,768.39440918,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:24:00+05:30,5.0717659,1.74049878,88495.6875,42.25597382,119.09780121,160.42868042,767.39306641,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.25597382,False,119.09780121,False,160.42868042,False,767.39306641,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:25:00+05:30,5.02694178,1.71665633,88495.75,42.24166489,119.09780121,160.03529358,764.72271729,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.24166489,False,119.09780121,False,160.03529358,False,764.72271729,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:26:00+05:30,4.96971989,1.8835535,88495.8046875,42.15106583,119.2146225,159.72770691,763.38751221,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.15106583,False,119.2146225,False,159.72770691,False,763.38751221,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:27:00+05:30,4.91726685,1.95508075,88495.8671875,42.15345001,119.1478653,159.35577393,763.72131348,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.15345001,False,119.1478653,False,159.35577393,False,763.72131348,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:28:00+05:30,4.86481333,1.62128651,88495.9296875,42.1725235,119.06442261,158.99813843,762.3861084,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.1725235,False,119.06442261,False,158.99813843,False,762.3861084,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:29:00+05:30,4.80186939,1.74049878,88495.984375,42.18444443,118.99766541,158.45454407,761.05096436,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.18444443,False,118.99766541,False,158.45454407,False,761.05096436,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:30:00+05:30,4.73320293,1.85971105,88496.046875,42.09384155,119.1478653,158.09689331,762.3861084,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.09384155,False,119.1478653,False,158.09689331,False,762.3861084,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:31:00+05:30,4.68074942,1.74049878,88496.109375,42.10099411,119.03104401,157.74641418,760.71722412,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.10099411,False,119.03104401,False,157.74641418,False,760.71722412,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:32:00+05:30,4.63211107,1.95508075,88496.1640625,41.99132156,119.04772949,157.50320435,761.38476562,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.99132156,False,119.04772949,False,157.50320435,False,761.38476562,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:33:00+05:30,4.3860569,1.85971105,88496.2265625,42.00324249,119.08110809,156.6806488,759.38201904,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,42.00324249,False,119.08110809,False,156.6806488,False,759.38201904,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:34:00+05:30,4.20580816,1.54975915,88496.2890625,41.99132156,118.88083649,155.19288635,760.04956055,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.99132156,False,118.88083649,False,155.19288635,False,760.04956055,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:35:00+05:30,4.16861391,1.8835535,88496.3515625,41.92218018,119.03104401,154.57058716,759.04821777,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.92218018,False,119.03104401,False,154.57058716,False,759.04821777,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:36:00+05:30,4.12951231,1.81202614,88496.4140625,41.90787506,118.88083649,154.03414917,759.38201904,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.90787506,False,118.88083649,False,154.03414917,False,759.38201904,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:37:00+05:30,4.09899378,1.5259167,88496.4765625,41.86972427,118.864151,153.69081116,760.71722412,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.86972427,False,118.864151,False,153.69081116,False,760.71722412,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:38:00+05:30,4.0589385,1.50207424,88496.5390625,41.82680893,118.98097229,153.41900635,760.38342285,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.82680893,False,118.98097229,False,153.41900635,False,760.38342285,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:39:00+05:30,4.02460527,1.69281399,88496.6015625,41.82919312,118.94759369,153.01844788,759.38201904,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.82919312,False,118.94759369,False,153.01844788,False,759.38201904,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:40:00+05:30,3.98264265,1.81202614,88496.6640625,41.75289536,118.8975296,152.69657898,761.71856689,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.75289536,False,118.8975296,False,152.69657898,False,761.71856689,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:41:00+05:30,3.9454484,1.76434124,88496.71875,41.76004791,118.94759369,152.42477417,762.05236816,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.76004791,False,118.94759369,False,152.42477417,False,762.05236816,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:42:00+05:30,3.90825415,1.95508075,88496.78125,41.7457428,118.84745789,152.11006165,763.38751221,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.7457428,False,118.84745789,False,152.11006165,False,763.38751221,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:43:00+05:30,3.86343026,2.00276566,88496.84375,41.70521164,118.94759369,151.80964661,766.05786133,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.70521164,False,118.94759369,False,151.80964661,False,766.05786133,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:44:00+05:30,3.83386588,1.8358686,88496.90625,41.68375397,118.84745789,151.54498291,766.3916626,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.68375397,False,118.84745789,False,151.54498291,False,766.3916626,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:45:00+05:30,3.79476428,1.90739584,88496.96875,41.64799118,118.71393585,151.20166016,770.06341553,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.64799118,False,118.71393585,False,151.20166016,False,770.06341553,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:46:00+05:30,3.75470877,1.76434124,88497.0390625,41.60507202,118.8975296,150.95846558,770.73095703,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.60507202,False,118.8975296,False,150.95846558,False,770.73095703,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:47:00+05:30,3.72228336,1.81202614,88497.09375,41.58123016,118.83076477,150.67950439,777.74072266,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.58123016,False,118.83076477,False,150.67950439,False,777.74072266,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:48:00+05:30,3.68413544,1.97892332,88497.1640625,41.60507202,118.76400757,150.45777893,781.74621582,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.60507202,False,118.76400757,False,150.45777893,False,781.74621582,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:49:00+05:30,3.6450336,1.71665633,88497.2265625,41.51685715,118.76400757,150.0715332,781.07861328,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.51685715,False,118.76400757,False,150.0715332,False,781.07861328,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:50:00+05:30,3.61070037,1.8358686,88497.2890625,41.51208878,118.69725037,149.79971313,792.42767334,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.51208878,False,118.69725037,False,149.79971313,False,792.42767334,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:51:00+05:30,3.57445979,1.78818369,88497.3515625,41.50493622,118.63049316,149.5708313,789.75726318,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.50493622,False,118.63049316,False,149.5708313,False,789.75726318,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:52:00+05:30,3.53821945,1.95508075,88497.4140625,41.41433716,118.71393585,149.19889832,796.09936523,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.41433716,False,118.71393585,False,149.19889832,False,796.09936523,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:53:00+05:30,3.50388646,2.05045056,88497.484375,41.42148972,118.68055725,148.91278076,801.10632324,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.42148972,False,118.68055725,False,148.91278076,False,801.10632324,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:54:00+05:30,3.47241426,2.09813547,88497.546875,41.35711288,118.64717865,148.69819641,813.1229248,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.35711288,False,118.64717865,False,148.69819641,False,813.1229248,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:55:00+05:30,3.29788733,1.76434124,88497.609375,41.33565521,118.78069305,148.09738159,839.82641602,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.33565521,False,118.78069305,False,148.09738159,False,839.82641602,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:56:00+05:30,3.15960145,1.69281399,88497.6796875,41.35234451,118.64717865,146.6882782,867.1975708,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.35234451,False,118.64717865,False,146.6882782,False,867.1975708,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:57:00+05:30,3.1262219,1.8358686,88497.7421875,41.35234451,118.54704285,145.99447632,906.25146484,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.35234451,False,118.54704285,False,145.99447632,False,906.25146484,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:58:00+05:30,3.0995183,1.85971105,88497.8046875,41.25458908,118.69725037,145.62968445,954.65167236,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.25458908,False,118.69725037,False,145.62968445,False,954.65167236,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 17:59:00+05:30,3.06900001,1.90739584,88497.8671875,41.24743652,118.59711456,145.30780029,985.69451904,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.24743652,False,118.59711456,False,145.30780029,False,985.69451904,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:00:00+05:30,3.04325008,1.93123829,88497.9296875,41.17352676,118.51366425,145.02885437,1003.38568115,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.17352676,False,118.51366425,False,145.02885437,False,1003.38568115,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:01:00+05:30,3.01273203,2.00276566,88497.9921875,41.18067932,118.58042145,144.67835999,1035.09606934,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.18067932,False,118.58042145,False,144.67835999,False,1035.09606934,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:02:00+05:30,2.98698211,1.81202614,88498.0625,41.17591095,118.43022156,144.34933472,1080.49206543,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.17591095,False,118.43022156,False,144.34933472,False,1080.49206543,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:03:00+05:30,2.95932484,1.64512897,88498.1171875,41.10914993,118.59711456,144.18482971,1098.51696777,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.10914993,False,118.59711456,False,144.18482971,False,1098.51696777,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:04:00+05:30,2.92976022,2.00276566,88498.1796875,41.1139183,118.44690704,143.85580444,1114.53918457,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.1139183,False,118.44690704,False,143.85580444,False,1114.53918457,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:05:00+05:30,2.89924169,1.93123829,88498.2421875,41.01377869,118.56373596,143.5553894,1098.51696777,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.01377869,False,118.56373596,False,143.5553894,False,1098.51696777,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:06:00+05:30,2.873492,1.50207424,88498.3046875,41.02331543,118.51366425,143.26927185,1091.50732422,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.02331543,False,118.51366425,False,143.26927185,False,1091.50732422,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:07:00+05:30,2.84488106,1.5259167,88498.3671875,41.03046799,118.31338501,143.06900024,1112.87023926,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.03046799,False,118.31338501,False,143.06900024,False,1112.87023926,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:08:00+05:30,2.81913137,1.8835535,88498.4296875,41.01854706,118.41352081,142.78289795,1119.54602051,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,41.01854706,False,118.41352081,False,142.78289795,False,1119.54602051,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:09:00+05:30,2.79624248,1.85971105,88498.484375,40.93510056,118.29669189,142.62553406,1124.55297852,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,40.93510056,False,118.29669189,False,142.62553406,False,1124.55297852,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:10:00+05:30,2.77240014,1.66897142,88498.546875,40.92079544,118.31338501,142.39663696,1133.56530762,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,40.92079544,False,118.31338501,False,142.39663696,False,1133.56530762,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:11:00+05:30,2.74474263,1.81202614,88498.609375,40.83734894,118.28000641,142.15344238,1156.59716797,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,40.83734894,False,118.28000641,False,142.15344238,False,1156.59716797,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:12:00+05:30,2.72376156,1.69281399,88498.671875,40.8445015,118.34676361,142.00325012,1168.94763184,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,40.8445015,False,118.34676361,False,142.00325012,False,1168.94763184,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:13:00+05:30,2.69896531,1.64512897,88498.734375,40.83734894,118.29669189,141.72428894,1174.95581055,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,40.83734894,False,118.29669189,False,141.72428894,False,1174.95581055,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:14:00+05:30,2.67893767,1.54975915,88498.8046875,40.78012466,118.3300705,141.47393799,1194.64978027,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,40.78012466,False,118.3300705,False,141.47393799,False,1194.64978027,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:15:00+05:30,2.6550951,1.85971105,88498.859375,40.77058792,118.29669189,141.26651001,1218.01538086,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,40.77058792,False,118.29669189,False,141.26651001,False,1218.01538086,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:16:00+05:30,2.63506746,1.8835535,88498.9296875,40.77058792,118.12979889,141.02331543,1232.03466797,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,40.77058792,False,118.12979889,False,141.02331543,False,1232.03466797,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:17:00+05:30,2.61694717,2.16966295,88499.0,40.67760086,118.28000641,140.62277222,1243.38378906,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,40.67760086,False,118.28000641,False,140.62277222,False,1243.38378906,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:18:00+05:30,2.62457657,2.00276566,88499.0546875,40.68475342,118.19655609,139.73582458,1250.72717285,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,40.68475342,False,118.19655609,False,139.73582458,False,1250.72717285,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:19:00+05:30,2.62171555,2.00276566,88499.125,40.60130692,118.26331329,138.09785461,1251.06091309,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,40.60130692,False,118.26331329,False,138.09785461,False,1251.06091309,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:20:00+05:30,2.61408591,1.78818369,88499.2421875,40.60845947,118.0797348,134.30690002,1259.73962402,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,40.60845947,False,118.0797348,False,134.30690002,False,1259.73962402,False,False,False,False,False,False,False,False,False,False,False,0.1171875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:21:00+05:30,2.61313224,1.85971105,88499.3046875,40.52024078,118.06304169,132.27552795,1276.09558105,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,40.52024078,False,118.06304169,False,132.27552795,False,1276.09558105,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:22:00+05:30,2.60741019,1.8358686,88499.3671875,40.51308823,118.09642029,130.43727112,1284.77416992,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,40.51308823,False,118.09642029,False,130.43727112,False,1284.77416992,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:23:00+05:30,2.60264182,1.97892332,88499.4140625,40.44394684,118.12979889,129.04249573,1292.78527832,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,40.44394684,False,118.12979889,False,129.04249573,False,1292.78527832,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:24:00+05:30,2.60073423,1.59744406,88499.4609375,40.44394684,118.06304169,127.94812012,1300.79626465,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,40.44394684,False,118.06304169,False,127.94812012,False,1300.79626465,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:25:00+05:30,2.59691954,2.00276566,88499.5078125,40.35334778,118.0797348,127.88375092,1305.80322266,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,40.35334778,False,118.0797348,False,127.88375092,False,1305.80322266,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:26:00+05:30,2.59215117,1.76434124,88499.5546875,40.25797653,118.17987061,127.44742584,1311.14404297,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,40.25797653,False,118.17987061,False,127.44742584,False,1311.14404297,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:27:00+05:30,2.58738256,2.02660823,88499.6015625,40.24367142,117.92951965,126.78222656,1315.48327637,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,40.24367142,False,117.92951965,False,126.78222656,False,1315.48327637,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:28:00+05:30,2.58642888,1.66897142,88499.6484375,40.19121552,118.12979889,125.9668045,1319.4888916,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,40.19121552,False,118.12979889,False,125.9668045,False,1319.4888916,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:29:00+05:30,2.58070683,1.8358686,88499.6953125,40.16975784,118.0129776,125.0870285,1320.82397461,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,40.16975784,False,118.0129776,False,125.0870285,False,1320.82397461,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:30:00+05:30,2.57879949,1.62128651,88499.7421875,40.10300064,117.96289825,124.04272461,1325.49707031,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,40.10300064,False,117.96289825,False,124.04272461,False,1325.49707031,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:31:00+05:30,2.57403088,1.69281399,88499.7890625,40.10538483,117.89614105,122.955513,1330.83776855,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,40.10538483,False,117.89614105,False,122.955513,False,1330.83776855,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:32:00+05:30,2.57021618,1.69281399,88499.8359375,40.0934639,117.86276245,121.92551422,1331.8392334,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,40.0934639,False,117.86276245,False,121.92551422,False,1331.8392334,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:33:00+05:30,2.56449366,1.71665633,88499.8828125,40.01716614,117.87944794,120.7882309,1331.8392334,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,40.01716614,False,117.87944794,False,120.7882309,False,1331.8392334,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:34:00+05:30,2.56258631,1.66897142,88499.9296875,40.02670288,117.84606934,119.67240906,1326.83227539,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,40.02670288,False,117.84606934,False,119.67240906,False,1326.83227539,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:35:00+05:30,2.55591059,1.74049878,88499.9765625,39.93133163,117.97958374,118.55657959,1329.50268555,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,39.93133163,False,117.97958374,False,118.55657959,False,1329.50268555,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:36:00+05:30,2.55209565,1.62128651,88500.0234375,39.93133163,117.84606934,117.49082184,1328.16748047,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,39.93133163,False,117.84606934,False,117.49082184,False,1328.16748047,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:37:00+05:30,2.54828095,2.05045056,88500.0703125,39.93848419,117.77931213,116.36784363,1327.83374023,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,39.93848419,False,117.77931213,False,116.36784363,False,1327.83374023,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:38:00+05:30,2.54351258,1.74049878,88500.109375,39.82881165,117.89614105,115.43083191,1326.16467285,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,39.82881165,False,117.89614105,False,115.43083191,False,1326.16467285,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:39:00+05:30,2.53874397,1.85971105,88500.1640625,39.85980606,117.91282654,114.29354858,1324.1619873,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,39.85980606,False,117.91282654,False,114.29354858,False,1324.1619873,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:40:00+05:30,2.53683662,1.8835535,88500.2109375,39.84311676,117.72924805,113.09188843,1322.82666016,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,39.84311676,False,117.72924805,False,113.09188843,False,1322.82666016,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:41:00+05:30,2.53111458,1.74049878,88500.2578125,39.85026932,117.76262665,112.01182556,1318.15356445,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,39.85026932,False,117.76262665,False,112.01182556,False,1318.15356445,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:42:00+05:30,2.52634573,2.00276566,88500.3046875,39.76682281,117.77931213,110.92461395,1318.82128906,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,39.76682281,False,117.77931213,False,110.92461395,False,1318.82128906,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:43:00+05:30,2.52348471,2.02660823,88500.3515625,39.75728607,117.77931213,109.86600494,1313.48046875,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,39.75728607,False,117.77931213,False,109.86600494,False,1313.48046875,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:44:00+05:30,2.51776242,1.81202614,88500.3984375,39.76682281,117.72924805,109.00767517,1312.81286621,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,39.76682281,False,117.72924805,False,109.00767517,False,1312.81286621,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:45:00+05:30,2.51204038,1.8358686,88500.4453125,39.68575668,117.79600525,108.16365814,1313.81433105,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,39.68575668,False,117.79600525,False,108.16365814,False,1313.81433105,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:46:00+05:30,2.50727201,2.05045056,88500.4921875,39.67145157,117.62911224,107.39831543,1312.47912598,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,39.67145157,False,117.62911224,False,107.39831543,False,1312.47912598,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:47:00+05:30,2.50441074,1.93123829,88500.5390625,39.61423111,117.71255493,106.66158295,1312.14538574,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,39.61423111,False,117.71255493,False,106.66158295,False,1312.14538574,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:48:00+05:30,2.49773502,1.69281399,88500.5859375,39.59753799,117.67917633,105.91054535,1311.4777832,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,39.59753799,False,117.67917633,False,105.91054535,False,1311.4777832,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
