Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-21 18:49:00+05:30,2.49487376,2.09813547,88500.6328125,39.52362823,117.67917633,105.15235901,1311.14404297,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,39.52362823,False,117.67917633,False,105.15235901,False,1311.14404297,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:50:00+05:30,2.49010539,1.76434124,88500.6796875,39.52124405,117.5122757,104.53721619,1309.80871582,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,39.52124405,False,117.5122757,False,104.53721619,False,1309.80871582,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:51:00+05:30,2.48342943,2.07429314,88500.7265625,39.4258728,117.62911224,103.85055542,1309.80871582,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,39.4258728,False,117.62911224,False,103.85055542,False,1309.80871582,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:52:00+05:30,2.48056841,1.8358686,88500.78125,39.36149597,117.44551849,103.27833557,1307.13842773,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,39.36149597,False,117.44551849,False,103.27833557,False,1307.13842773,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:53:00+05:30,2.47389269,1.90739584,88500.828125,39.34242249,117.49558258,102.67750549,1305.80322266,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,39.34242249,False,117.49558258,False,102.67750549,False,1305.80322266,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:54:00+05:30,2.47103143,2.07429314,88500.875,39.27804947,117.61241913,102.11959076,1305.46948242,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,39.27804947,False,117.61241913,False,102.11959076,False,1305.46948242,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:55:00+05:30,2.46530914,1.74049878,88500.9296875,39.20175552,117.49558258,101.53307343,1306.8046875,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,39.20175552,False,117.49558258,False,101.53307343,False,1306.8046875,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:56:00+05:30,2.46054077,1.95508075,88500.9765625,39.18983459,117.32868958,101.03237915,1307.13842773,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,39.18983459,False,117.32868958,False,101.03237915,False,1307.13842773,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:57:00+05:30,2.45481849,2.00276566,88501.03125,39.10400009,117.42882538,100.4959259,1306.13696289,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,39.10400009,False,117.42882538,False,100.4959259,False,1306.13696289,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:58:00+05:30,2.45005012,1.93123829,88501.0859375,39.09446335,117.44551849,99.95946503,1304.13427734,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,39.09446335,False,117.44551849,False,99.95946503,False,1304.13427734,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 18:59:00+05:30,2.44528151,2.00276566,88501.125,39.02293777,117.42882538,99.53030396,1303.4666748,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,39.02293777,False,117.42882538,False,99.53030396,False,1303.4666748,False,False,False,False,False,False,False,False,False,False,False,0.0390625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:00:00+05:30,2.44051313,1.95508075,88501.1796875,39.00386429,117.34538269,98.96523285,1305.13562012,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,39.00386429,False,117.34538269,False,98.96523285,False,1305.13562012,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:01:00+05:30,2.43479085,2.2888751,88501.2265625,39.02770615,117.34538269,98.52891541,1310.14257812,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,39.02770615,False,117.34538269,False,98.52891541,False,1310.14257812,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:02:00+05:30,2.43002224,1.97892332,88501.28125,39.02532196,117.19517517,98.12836456,1311.81152344,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,39.02532196,False,117.19517517,False,98.12836456,False,1311.81152344,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:03:00+05:30,2.42620754,1.93123829,88501.328125,39.02055359,117.37876129,97.84225464,1311.14404297,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,39.02055359,False,117.37876129,False,97.84225464,False,1311.14404297,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:04:00+05:30,2.42143917,2.09813547,88501.375,38.95140839,117.41213989,96.76934814,1307.80603027,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.95140839,False,117.41213989,False,96.76934814,False,1307.80603027,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:05:00+05:30,2.41667056,2.02660823,88501.4296875,39.02055359,117.32868958,96.61199188,1310.47644043,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,39.02055359,False,117.32868958,False,96.61199188,False,1310.47644043,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:06:00+05:30,2.41190219,2.05045056,88501.4765625,39.02770615,117.37876129,96.53330994,1312.14538574,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,39.02770615,False,117.37876129,False,96.53330994,False,1312.14538574,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:07:00+05:30,2.40713382,2.2411902,88501.5234375,38.94664001,117.32868958,96.626297,1310.14257812,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.94664001,False,117.32868958,False,96.626297,False,1310.14257812,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:08:00+05:30,2.40236521,1.8835535,88501.5703125,38.95617676,117.32868958,96.42601013,1308.47363281,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.95617676,False,117.32868958,False,96.42601013,False,1308.47363281,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:09:00+05:30,2.39855027,1.8358686,88501.6171875,38.94425583,117.42882538,95.67498016,1309.80871582,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.94425583,False,117.42882538,False,95.67498016,False,1309.80871582,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:10:00+05:30,2.39187455,1.90739584,88501.671875,38.92756653,117.42882538,95.0884552,1307.80603027,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.92756653,False,117.42882538,False,95.0884552,False,1307.80603027,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:11:00+05:30,2.38901353,1.8835535,88501.71875,38.94664001,117.34538269,94.60206604,1306.4708252,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.94664001,False,117.34538269,False,94.60206604,False,1306.4708252,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:12:00+05:30,2.38424492,1.85971105,88501.765625,38.9323349,117.46220398,94.09422302,1309.47497559,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.9323349,False,117.46220398,False,94.09422302,False,1309.47497559,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:13:00+05:30,2.37852287,2.12197804,88501.8203125,38.94425583,117.36206818,93.41471863,1304.13427734,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.94425583,False,117.36206818,False,93.41471863,False,1304.13427734,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:14:00+05:30,2.37089324,2.00276566,88501.8671875,38.92995071,117.34538269,92.77096558,1302.46533203,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.92995071,False,117.34538269,False,92.77096558,False,1302.46533203,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:15:00+05:30,2.36803198,2.05045056,88501.9140625,38.94664001,117.31200409,92.07714844,1301.79772949,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.94664001,False,117.31200409,False,92.07714844,False,1301.79772949,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:16:00+05:30,2.36517096,1.8835535,88501.96875,38.93948746,117.34538269,91.41910553,1300.46252441,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.93948746,False,117.34538269,False,91.41910553,False,1300.46252441,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:17:00+05:30,2.35754132,1.90739584,88502.0234375,38.94664001,117.41213989,90.59653473,1299.46118164,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.94664001,False,117.41213989,False,90.59653473,False,1299.46118164,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:18:00+05:30,2.35372663,1.8358686,88502.0703125,38.86795807,117.36206818,89.92417908,1300.46252441,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.86795807,False,117.36206818,False,89.92417908,False,1300.46252441,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:19:00+05:30,2.34800434,2.00276566,88502.125,38.8631897,117.37876129,89.0658493,1298.45983887,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.8631897,False,117.37876129,False,89.0658493,False,1298.45983887,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:20:00+05:30,2.34609699,1.71665633,88502.171875,38.94187164,117.31200409,88.39349365,1298.7935791,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.94187164,False,117.31200409,False,88.39349365,False,1298.7935791,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:21:00+05:30,2.33942103,1.97892332,88502.2265625,38.8631897,117.37876129,87.721138,1299.46118164,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.8631897,False,117.37876129,False,87.721138,False,1299.46118164,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:22:00+05:30,2.33656001,1.8835535,88502.28125,38.87272644,117.34538269,87.20614624,1298.12597656,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.87272644,False,117.34538269,False,87.20614624,False,1298.12597656,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:23:00+05:30,2.3317914,1.8835535,88502.3359375,38.86080551,117.32868958,86.56954956,1297.79223633,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.86080551,False,117.32868958,False,86.56954956,False,1297.79223633,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:24:00+05:30,2.32702303,2.05045056,88502.3828125,38.879879,117.44551849,85.97586823,1295.78942871,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.879879,False,117.44551849,False,85.97586823,False,1295.78942871,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:25:00+05:30,2.32130075,2.05045056,88502.4296875,38.87272644,117.39544678,85.29636383,1293.11901855,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.87272644,False,117.39544678,False,85.29636383,False,1293.11901855,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:26:00+05:30,2.31748605,1.8835535,88502.484375,38.87034225,117.39544678,84.60254669,1292.11767578,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.87034225,False,117.39544678,False,84.60254669,False,1292.11767578,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:27:00+05:30,2.31271768,1.93123829,88502.53125,38.88465118,117.27862549,84.00887299,1288.77966309,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.88465118,False,117.27862549,False,84.00887299,False,1288.77966309,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:28:00+05:30,2.30604172,2.00276566,88502.578125,38.85126877,117.41213989,83.26498413,1289.4473877,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.85126877,False,117.41213989,False,83.26498413,False,1289.4473877,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:29:00+05:30,2.30127311,1.8835535,88502.6328125,38.87034225,117.34538269,82.55686188,1288.77966309,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.87034225,False,117.34538269,False,82.55686188,False,1288.77966309,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:30:00+05:30,2.29745841,1.97892332,88502.6796875,38.8631897,117.34538269,81.96318817,1286.77697754,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.8631897,False,117.34538269,False,81.96318817,False,1286.77697754,False,False,False,False,False,False,False,False,False,False,False,0.046875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:31:00+05:30,2.29269004,1.8835535,88502.734375,38.87749481,117.29531097,81.25506592,1286.77697754,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.87749481,False,117.29531097,False,81.25506592,False,1286.77697754,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:32:00+05:30,2.28696775,1.95508075,88502.7890625,38.84173203,117.34538269,80.60417175,1286.4432373,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.84173203,False,117.34538269,False,80.60417175,False,1286.4432373,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:33:00+05:30,2.28315306,2.02660823,88502.8515625,38.85365295,117.22855377,79.93896484,1286.109375,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.85365295,False,117.22855377,False,79.93896484,False,1286.109375,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:34:00+05:30,2.27933812,1.85971105,88502.9140625,38.8631897,117.32868958,79.33097839,1284.10656738,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.8631897,False,117.32868958,False,79.33097839,False,1284.10656738,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:35:00+05:30,2.27170849,2.02660823,88502.984375,38.8465004,117.19517517,78.6800766,1283.10522461,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.8465004,False,117.19517517,False,78.6800766,False,1283.10522461,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:36:00+05:30,2.26789379,2.07429314,88503.046875,38.78689575,117.44551849,78.23661041,1284.44042969,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.78689575,False,117.44551849,False,78.23661041,False,1284.44042969,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:37:00+05:30,2.26407909,2.02660823,88503.1171875,38.80358505,117.37876129,77.55709839,1282.77148438,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.80358505,False,117.37876129,False,77.55709839,False,1282.77148438,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:38:00+05:30,2.25835681,1.90739584,88503.1796875,38.78451157,117.29531097,76.94911957,1283.77282715,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.78451157,False,117.29531097,False,76.94911957,False,1283.77282715,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:39:00+05:30,2.25549555,1.8358686,88503.2421875,38.78451157,117.34538269,76.38405609,1281.4362793,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.78451157,False,117.34538269,False,76.38405609,False,1281.4362793,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:40:00+05:30,2.25168085,1.90739584,88503.3125,38.79404831,117.22855377,75.86190033,1281.7701416,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.79404831,False,117.22855377,False,75.86190033,False,1281.7701416,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:41:00+05:30,2.24595881,1.8358686,88503.3828125,38.77974319,117.16179657,75.275383,1277.43078613,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.77974319,False,117.16179657,False,75.275383,False,1277.43078613,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:42:00+05:30,2.24023652,2.02660823,88503.4375,38.78212738,117.27862549,74.74607849,1279.09973145,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.78212738,False,117.27862549,False,74.74607849,False,1279.09973145,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:43:00+05:30,2.23642159,2.05045056,88503.5078125,38.71060181,117.26193237,74.17385864,1277.76452637,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.71060181,False,117.26193237,False,74.17385864,False,1277.76452637,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:44:00+05:30,2.23260689,2.09813547,88503.578125,38.80596924,117.26193237,73.58018494,1276.76318359,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.80596924,False,117.26193237,False,73.58018494,False,1276.76318359,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:45:00+05:30,2.22783852,2.02660823,88503.640625,38.69391251,117.37876129,72.99365997,1278.43212891,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.69391251,False,117.37876129,False,72.99365997,False,1278.43212891,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:46:00+05:30,2.22211623,2.26503253,88503.703125,38.69868088,117.29531097,72.47151184,1272.42382812,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.69868088,False,117.29531097,False,72.47151184,False,1272.42382812,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:47:00+05:30,2.21830153,2.00276566,88503.7734375,38.68914413,117.17848969,71.92074585,1271.08862305,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.68914413,False,117.17848969,False,71.92074585,False,1271.08862305,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:48:00+05:30,2.2144866,1.59744406,88503.8359375,38.69391251,117.31200409,71.46297455,1270.42102051,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.69391251,False,117.31200409,False,71.46297455,False,1270.42102051,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:49:00+05:30,2.20781064,2.07429314,88503.8984375,38.70583344,117.17848969,70.8907547,1269.75354004,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.70583344,False,117.17848969,False,70.8907547,False,1269.75354004,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:50:00+05:30,2.20399594,1.71665633,88503.96875,38.70821762,117.12841034,70.37575531,1267.75061035,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.70821762,False,117.12841034,False,70.37575531,False,1267.75061035,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:51:00+05:30,2.20018125,1.93123829,88504.03125,38.60569382,117.29531097,69.91082764,1268.7520752,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.60569382,False,117.29531097,False,69.91082764,False,1268.7520752,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:52:00+05:30,2.19445896,1.76434124,88504.1015625,38.62715149,117.19517517,69.37437439,1269.41967773,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.62715149,False,117.19517517,False,69.37437439,False,1269.41967773,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:53:00+05:30,2.19159794,1.8835535,88504.1640625,38.61999893,117.24524689,68.91659546,1267.75061035,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.61999893,False,117.24524689,False,68.91659546,False,1267.75061035,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:54:00+05:30,2.18492222,1.95508075,88504.21875,38.63668823,117.21186829,68.45167542,1268.08447266,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.63668823,False,117.21186829,False,68.45167542,False,1268.08447266,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:55:00+05:30,2.18206096,1.8358686,88504.2890625,38.61523056,117.02827454,67.99389648,1265.41418457,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.61523056,False,117.02827454,False,67.99389648,False,1265.41418457,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:56:00+05:30,2.17729235,1.97892332,88504.3515625,38.55324173,117.22855377,67.47889709,1267.08312988,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.55324173,False,117.22855377,False,67.47889709,False,1267.08312988,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:57:00+05:30,2.17252398,2.05045056,88504.4140625,38.53178406,117.11172485,67.06404114,1265.41418457,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.53178406,False,117.11172485,False,67.06404114,False,1265.41418457,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:58:00+05:30,2.16870928,2.02660823,88504.484375,38.53893661,116.99489594,66.64918518,1263.41137695,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.53893661,False,116.99489594,False,66.64918518,False,1263.41137695,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 19:59:00+05:30,2.16394067,2.31271744,88504.5546875,38.4554863,117.09503174,66.18425751,1264.07885742,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.4554863,False,117.09503174,False,66.18425751,False,1264.07885742,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:00:00+05:30,2.15917206,2.38424492,88504.6171875,38.45310211,117.06165314,65.76939392,1266.08178711,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.45310211,False,117.06165314,False,65.76939392,False,1266.08178711,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:01:00+05:30,2.15345001,2.14582062,88504.6875,38.45071793,117.01158905,65.36169434,1265.7479248,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.45071793,False,117.01158905,False,65.36169434,False,1265.7479248,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:02:00+05:30,2.14772773,2.07429314,88504.7578125,38.37680435,117.12841034,64.96113586,1263.74511719,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.37680435,False,117.12841034,False,64.96113586,False,1263.74511719,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:03:00+05:30,2.1448667,2.31271744,88504.8203125,38.36726761,117.07834625,64.58203888,1266.74926758,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.36726761,False,117.07834625,False,64.58203888,False,1266.74926758,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:04:00+05:30,2.14105177,1.81202614,88504.890625,38.37918854,116.99489594,64.16003418,1264.74658203,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.37918854,False,116.99489594,False,64.16003418,False,1264.74658203,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:05:00+05:30,2.1362834,1.66897142,88504.9609375,38.28382111,117.06165314,63.79524231,1267.41687012,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.28382111,False,117.06165314,False,63.79524231,False,1267.41687012,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:06:00+05:30,2.12960744,2.12197804,88505.015625,38.28858948,117.07834625,63.4233017,1266.41552734,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.28858948,False,117.07834625,False,63.4233017,False,1266.41552734,False,False,False,False,False,False,False,False,False,False,False,0.0546875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:07:00+05:30,2.12770009,1.76434124,88505.0859375,38.29335785,117.01158905,63.01559448,1268.08447266,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.29335785,False,117.01158905,False,63.01559448,False,1268.08447266,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:08:00+05:30,2.12293172,1.95508075,88505.15625,38.20275497,116.84469604,62.64365005,1271.08862305,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.20275497,False,116.84469604,False,62.64365005,False,1271.08862305,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:09:00+05:30,2.11720943,2.14582062,88505.21875,38.20037079,117.02827454,62.30031967,1272.42382812,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.20037079,False,117.02827454,False,62.30031967,False,1272.42382812,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:10:00+05:30,2.11339474,2.40808725,88505.2890625,38.20275497,116.96151733,61.92837524,1270.42102051,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.20275497,False,116.96151733,False,61.92837524,False,1270.42102051,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:11:00+05:30,2.10862613,2.19350553,88505.359375,38.12646103,116.94483185,61.55643463,1272.08996582,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.12646103,False,116.94483185,False,61.55643463,False,1272.08996582,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:12:00+05:30,2.1057651,1.97892332,88505.421875,38.12169266,116.99489594,61.25601959,1273.7590332,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.12169266,False,116.99489594,False,61.25601959,False,1273.7590332,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:13:00+05:30,2.10004282,2.40808725,88505.4921875,38.12407684,116.91145325,60.88407898,1277.0970459,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.12407684,False,116.91145325,False,60.88407898,False,1277.0970459,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:14:00+05:30,2.09622812,2.09813547,88505.5625,38.12169266,116.84469604,60.5407486,1273.42529297,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.12169266,False,116.84469604,False,60.5407486,False,1273.42529297,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:15:00+05:30,2.09145975,2.07429314,88505.625,38.12169266,116.82800293,60.26178741,1272.08996582,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.12169266,False,116.82800293,False,60.26178741,False,1272.08996582,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:16:00+05:30,2.08478379,2.07429314,88505.6953125,38.03108978,116.92813873,59.88269424,1270.08728027,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.03108978,False,116.92813873,False,59.88269424,False,1270.08728027,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:17:00+05:30,2.08192253,2.07429314,88505.765625,38.03347397,116.96151733,59.55366898,1271.75622559,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.03347397,False,116.96151733,False,59.55366898,False,1271.75622559,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:18:00+05:30,2.07810783,2.05045056,88505.8359375,38.02632141,116.89476013,59.24610519,1271.42236328,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.02632141,False,116.89476013,False,59.24610519,False,1271.42236328,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:19:00+05:30,2.07238579,2.14582062,88505.90625,37.97386932,117.01158905,58.90992355,1270.42102051,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.97386932,False,117.01158905,False,58.90992355,False,1270.42102051,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:20:00+05:30,2.06857085,2.33656001,88505.96875,37.95241165,116.97821045,58.63811874,1270.42102051,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.95241165,False,116.97821045,False,58.63811874,False,1270.42102051,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:21:00+05:30,2.06570983,2.07429314,88506.0390625,37.95002747,116.92813873,58.30909348,1271.08862305,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.95002747,False,116.92813873,False,58.30909348,False,1271.08862305,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:22:00+05:30,2.05903387,2.07429314,88506.109375,37.95479584,116.76124573,57.94430161,1269.41967773,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.95479584,False,116.76124573,False,57.94430161,False,1269.41967773,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:23:00+05:30,2.05521917,2.09813547,88506.1796875,37.97148514,116.79462433,57.75117874,1271.08862305,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.97148514,False,116.79462433,False,57.75117874,False,1271.08862305,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:24:00+05:30,2.05235815,1.95508075,88506.25,37.87134552,116.82800293,57.44361496,1271.08862305,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.87134552,False,116.82800293,False,57.44361496,False,1271.08862305,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:25:00+05:30,2.04568195,2.07429314,88506.3203125,37.86896133,116.89476013,57.17180634,1270.08728027,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.86896133,False,116.89476013,False,57.17180634,False,1270.08728027,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:26:00+05:30,2.04186726,2.00276566,88506.3828125,37.87849808,116.7278595,56.8713913,1270.42102051,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.87849808,False,116.7278595,False,56.8713913,False,1270.42102051,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:27:00+05:30,2.03709888,2.36040235,88506.4609375,37.86896133,116.79462433,56.56382751,1270.08728027,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.86896133,False,116.79462433,False,56.56382751,False,1270.08728027,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:28:00+05:30,2.0313766,2.31271744,88506.53125,37.80220413,116.86138153,56.2419548,1268.41833496,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.80220413,False,116.86138153,False,56.2419548,False,1268.41833496,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:29:00+05:30,2.02851558,1.97892332,88506.59375,37.79504776,116.86138153,56.02737045,1268.7520752,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.79504776,False,116.86138153,False,56.02737045,False,1268.7520752,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:30:00+05:30,2.02470088,1.97892332,88506.6640625,37.78312683,116.77793884,55.7627182,1268.7520752,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.78312683,False,116.77793884,False,55.7627182,False,1268.7520752,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:31:00+05:30,2.02088594,2.02660823,88506.734375,37.79743195,116.7278595,55.48376465,1268.7520752,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.79743195,False,116.7278595,False,55.48376465,False,1268.7520752,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:32:00+05:30,2.01707125,2.02660823,88506.8046875,37.71160126,116.6944809,55.24772263,1273.09143066,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.71160126,False,116.6944809,False,55.24772263,False,1273.09143066,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:33:00+05:30,2.01134896,2.05045056,88506.875,37.72590637,116.77793884,54.97591782,1266.08178711,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.72590637,False,116.77793884,False,54.97591782,False,1266.08178711,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:34:00+05:30,2.00753427,2.07429314,88506.9453125,37.72829056,116.77793884,54.72557449,1272.42382812,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.72829056,False,116.77793884,False,54.72557449,False,1272.42382812,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:35:00+05:30,2.00085831,2.14582062,88507.0078125,37.71636963,116.76124573,54.47522736,1270.42102051,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.71636963,False,116.76124573,False,54.47522736,False,1270.42102051,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:36:00+05:30,1.99895096,1.93123829,88507.078125,37.72590637,116.74456024,54.24634171,1270.42102051,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.72590637,False,116.74456024,False,54.24634171,False,1270.42102051,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:37:00+05:30,1.99418247,2.00276566,88507.15625,37.6376915,116.66110229,54.00315094,1271.08862305,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.6376915,False,116.66110229,False,54.00315094,False,1271.08862305,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:38:00+05:30,1.9884603,2.16966295,88507.21875,37.63053894,116.76124573,53.77425766,1271.42236328,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.63053894,False,116.76124573,False,53.77425766,False,1271.42236328,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:39:00+05:30,1.98464537,2.38424492,88507.2890625,37.61861801,116.57765198,53.53106689,1268.41833496,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.61861801,False,116.57765198,False,53.53106689,False,1268.41833496,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:40:00+05:30,1.98178434,1.93123829,88507.359375,37.64007568,116.61103058,53.32363892,1270.75488281,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.64007568,False,116.61103058,False,53.32363892,False,1270.75488281,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
