Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-21 20:41:00+05:30,1.9751085,2.07429314,88507.4296875,37.53993607,116.6944809,53.10190582,1271.75622559,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.53993607,False,116.6944809,False,53.10190582,False,1271.75622559,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:42:00+05:30,1.97129369,2.02660823,88507.5,37.53516769,116.66110229,52.8801651,1272.75769043,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.53516769,False,116.66110229,False,52.8801651,False,1272.75769043,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:43:00+05:30,1.96747887,1.85971105,88507.5703125,37.47079468,116.64440918,52.66558456,1270.75488281,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.47079468,False,116.64440918,False,52.66558456,False,1270.75488281,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:44:00+05:30,1.96175671,2.16966295,88507.6328125,37.45410538,116.64440918,52.46530914,1270.75488281,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.45410538,False,116.64440918,False,52.46530914,False,1270.75488281,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:45:00+05:30,1.95889568,1.97892332,88507.7109375,37.44695282,116.67778778,52.25788116,1272.42382812,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.44695282,False,116.67778778,False,52.25788116,False,1272.42382812,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:46:00+05:30,1.95126605,1.81202614,88507.84375,37.38972855,116.61103058,51.86447906,1271.42236328,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.38972855,False,116.61103058,False,51.86447906,False,1271.42236328,False,False,False,False,False,False,False,False,False,False,False,0.1328125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:47:00+05:30,1.94554389,2.02660823,88507.9140625,37.37303925,116.67778778,51.64989471,1271.08862305,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.37303925,False,116.67778778,False,51.64989471,False,1271.08862305,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:48:00+05:30,1.94268274,2.16966295,88507.9921875,37.39211273,116.67778778,51.48538589,1271.75622559,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.39211273,False,116.67778778,False,51.48538589,False,1271.75622559,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:49:00+05:30,1.93696046,2.02660823,88508.0546875,37.3968811,116.57765198,51.27080154,1272.08996582,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.3968811,False,116.57765198,False,51.27080154,False,1272.08996582,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:50:00+05:30,1.93314576,1.93123829,88508.125,37.39926529,116.49420929,51.09913635,1271.75622559,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.39926529,False,116.49420929,False,51.09913635,False,1271.75622559,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:51:00+05:30,1.92837727,2.31271744,88508.1953125,37.3801918,116.47751617,50.87024689,1271.08862305,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.3801918,False,116.47751617,False,50.87024689,False,1271.08862305,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:52:00+05:30,1.92551613,1.97892332,88508.265625,37.30150986,116.6944809,50.73434448,1270.75488281,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.30150986,False,116.6944809,False,50.73434448,False,1270.75488281,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:53:00+05:30,1.91979396,2.26503253,88508.3359375,37.32297134,116.47751617,50.50545883,1271.42236328,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.32297134,False,116.47751617,False,50.50545883,False,1271.42236328,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:54:00+05:30,1.91693294,2.19350553,88508.40625,37.30150986,116.57765198,50.3409462,1271.75622559,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.30150986,False,116.57765198,False,50.3409462,False,1271.75622559,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:55:00+05:30,1.91311812,2.05045056,88508.4765625,37.30866241,116.52758789,50.1192131,1271.75622559,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.30866241,False,116.52758789,False,50.1192131,False,1271.75622559,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:56:00+05:30,1.90739584,2.07429314,88508.546875,37.29674149,116.56096649,49.94039536,1271.75622559,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.29674149,False,116.56096649,False,49.94039536,False,1271.75622559,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:57:00+05:30,1.90453482,1.97892332,88508.6171875,37.21567917,116.56096649,49.76872635,1273.09143066,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.21567917,False,116.56096649,False,49.76872635,False,1273.09143066,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:58:00+05:30,1.90167367,2.02660823,88508.6875,37.22283173,116.54427338,49.56845093,1271.75622559,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.22283173,False,116.54427338,False,49.56845093,False,1271.75622559,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 20:59:00+05:30,1.8969053,2.05045056,88508.75,37.2109108,116.46083069,49.41109085,1271.08862305,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.2109108,False,116.46083069,False,49.41109085,False,1271.08862305,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:00:00+05:30,1.89213681,2.00276566,88508.828125,37.13938141,116.54427338,49.22512054,1272.08996582,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.13938141,False,116.54427338,False,49.22512054,False,1272.08996582,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:01:00+05:30,1.88832188,2.31271744,88508.8984375,37.12984467,116.44413757,49.03199768,1272.08996582,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.12984467,False,116.44413757,False,49.03199768,False,1272.08996582,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:02:00+05:30,1.88355339,2.09813547,88508.9609375,37.12746048,116.34400177,48.89609528,1270.08728027,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.12746048,False,116.34400177,False,48.89609528,False,1270.08728027,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:03:00+05:30,1.87783122,2.43192983,88509.03125,37.08216095,116.44413757,48.71727371,1272.42382812,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.08216095,False,116.44413757,False,48.71727371,False,1272.42382812,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:04:00+05:30,1.87592387,1.8358686,88509.109375,37.13222885,116.42745209,48.55276108,1269.0859375,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.13222885,False,116.42745209,False,48.55276108,False,1269.0859375,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:05:00+05:30,1.87020171,2.16966295,88509.171875,37.12269211,116.41075897,48.395401,1269.0859375,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.12269211,False,116.41075897,False,48.395401,False,1269.0859375,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:06:00+05:30,1.86543322,2.09813547,88509.2421875,37.03924561,116.56096649,48.20943069,1271.75622559,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.03924561,False,116.56096649,False,48.20943069,False,1271.75622559,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:07:00+05:30,1.86161852,2.07429314,88509.3125,37.04639816,116.46083069,48.05922699,1270.08728027,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.04639816,False,116.46083069,False,48.05922699,False,1270.08728027,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:08:00+05:30,1.85684991,2.21734762,88509.3828125,37.05355072,116.42745209,47.95193481,1271.08862305,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.05355072,False,116.42745209,False,47.95193481,False,1271.08862305,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:09:00+05:30,1.85303509,2.07429314,88509.4609375,37.03924561,116.37738037,47.74450684,1269.41967773,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.03924561,False,116.37738037,False,47.74450684,False,1269.41967773,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:10:00+05:30,1.8492204,2.26503253,88509.5390625,36.96295166,116.42745209,47.62290573,1269.75354004,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.96295166,False,116.42745209,False,47.62290573,False,1269.75354004,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:11:00+05:30,1.84349823,2.14582062,88509.609375,36.96772003,116.47751617,47.47985077,1269.41967773,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.96772003,False,116.47751617,False,47.47985077,False,1269.41967773,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:12:00+05:30,1.84063697,2.14582062,88509.6875,36.97487259,116.29392242,47.35825729,1271.75622559,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.97487259,False,116.29392242,False,47.35825729,False,1271.75622559,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:13:00+05:30,1.83586848,2.21734762,88509.765625,36.96533585,116.46083069,47.17943954,1270.75488281,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.96533585,False,116.46083069,False,47.17943954,False,1270.75488281,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:14:00+05:30,1.83300745,2.02660823,88509.8359375,36.96295166,116.31061554,47.01492691,1270.42102051,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.96295166,False,116.31061554,False,47.01492691,False,1270.42102051,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:15:00+05:30,1.83014643,1.95508075,88509.90625,36.96295166,116.36069489,46.92193985,1270.42102051,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.96295166,False,116.36069489,False,46.92193985,False,1270.42102051,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:16:00+05:30,1.82537794,1.97892332,88509.96875,36.97487259,116.29392242,46.77173233,1272.42382812,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.97487259,False,116.29392242,False,46.77173233,False,1272.42382812,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:17:00+05:30,1.82156312,2.16966295,88510.03125,36.95579529,116.41075897,46.66444397,1269.75354004,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.95579529,False,116.41075897,False,46.66444397,False,1269.75354004,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:18:00+05:30,1.81584096,2.21734762,88510.109375,36.89857483,116.39407349,46.48562241,1270.75488281,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.89857483,False,116.39407349,False,46.48562241,False,1270.75488281,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:19:00+05:30,1.81202626,2.19350553,88510.1796875,36.90572739,116.41075897,46.33541489,1270.08728027,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.90572739,False,116.41075897,False,46.33541489,False,1270.08728027,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:20:00+05:30,1.80725765,2.16966295,88510.2421875,36.87234879,116.36069489,46.27819443,1268.08447266,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.87234879,False,116.36069489,False,46.27819443,False,1268.08447266,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:21:00+05:30,1.80344284,2.02660823,88510.3203125,36.89142227,116.19378662,46.05645752,1270.42102051,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.89142227,False,116.19378662,False,46.05645752,False,1270.42102051,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:22:00+05:30,1.80058181,2.16966295,88510.3984375,36.80320358,116.24385834,45.93486404,1269.0859375,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.80320358,False,116.24385834,False,45.93486404,False,1269.0859375,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:23:00+05:30,1.79581332,1.97892332,88510.46875,36.82227707,116.34400177,45.79180908,1269.75354004,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.82227707,False,116.34400177,False,45.79180908,False,1269.75354004,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:24:00+05:30,1.79009104,2.31271744,88510.546875,36.81989288,116.29392242,45.62014008,1270.08728027,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.81989288,False,116.29392242,False,45.62014008,False,1270.08728027,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:25:00+05:30,1.78818369,2.02660823,88510.625,36.8175087,116.19378662,45.49139023,1268.08447266,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.8175087,False,116.19378662,False,45.49139023,False,1268.08447266,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:26:00+05:30,1.78532255,2.38424492,88510.6953125,36.71975708,116.26054382,45.37694931,1268.41833496,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.71975708,False,116.26054382,False,45.37694931,False,1268.41833496,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:27:00+05:30,1.77864671,2.2411902,88510.7734375,36.8175087,116.14372253,45.23389435,1269.41967773,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.8175087,False,116.14372253,False,45.23389435,False,1269.41967773,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:28:00+05:30,1.77483189,2.02660823,88510.8515625,36.71975708,116.29392242,45.07653427,1269.41967773,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.71975708,False,116.29392242,False,45.07653427,False,1269.41967773,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:29:00+05:30,1.77197087,2.14582062,88510.921875,36.71736908,116.29392242,44.98355103,1269.0859375,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.71736908,False,116.29392242,False,44.98355103,False,1269.0859375,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:30:00+05:30,1.7662487,2.52729964,88511.0,36.64107513,116.37738037,44.87625885,1268.7520752,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.64107513,False,116.37738037,False,44.87625885,False,1268.7520752,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:31:00+05:30,1.76338744,2.12197804,88511.078125,36.65061188,116.31061554,44.76181412,1269.75354004,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.65061188,False,116.31061554,False,44.76181412,False,1269.75354004,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:32:00+05:30,1.75861907,2.12197804,88511.1484375,36.65538025,116.19378662,44.61160278,1269.0859375,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.65538025,False,116.19378662,False,44.61160278,False,1269.0859375,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:33:00+05:30,1.75480425,2.21734762,88511.2265625,36.63153839,116.21047974,44.46855164,1267.41687012,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.63153839,False,116.21047974,False,44.46855164,False,1267.41687012,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:34:00+05:30,1.75194323,1.95508075,88511.3046875,36.61723328,116.12702942,44.32549667,1268.7520752,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.61723328,False,116.12702942,False,44.32549667,False,1268.7520752,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:35:00+05:30,1.74717474,2.21734762,88511.375,36.56239319,116.19378662,44.21105194,1268.7520752,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.56239319,False,116.19378662,False,44.21105194,False,1268.7520752,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:36:00+05:30,1.7433598,2.2411902,88511.453125,36.56001282,116.11034393,44.08230591,1268.08447266,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.56001282,False,116.11034393,False,44.08230591,False,1268.08447266,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:37:00+05:30,1.73763764,2.19350553,88511.53125,36.56716156,116.11034393,43.92494583,1267.08312988,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.56716156,False,116.11034393,False,43.92494583,False,1267.08312988,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:38:00+05:30,1.73573029,2.07429314,88511.6015625,36.56716156,116.04358673,43.83195877,1267.08312988,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.56716156,False,116.04358673,False,43.83195877,False,1267.08312988,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:39:00+05:30,1.73000813,1.95508075,88511.6796875,36.4789505,115.96013641,43.66744614,1266.08178711,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.4789505,False,115.96013641,False,43.66744614,False,1266.08178711,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:40:00+05:30,1.72714698,2.09813547,88511.7578125,36.56239319,116.14372253,43.55300522,1268.41833496,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.56239319,False,116.14372253,False,43.55300522,False,1268.41833496,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:41:00+05:30,1.72333229,2.19350553,88511.828125,36.4598732,116.22716522,43.417099,1268.08447266,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.4598732,False,116.22716522,False,43.417099,False,1268.08447266,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:42:00+05:30,1.7185638,2.09813547,88511.90625,36.4765625,116.12702942,43.30980682,1267.75061035,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.4765625,False,116.12702942,False,43.30980682,False,1267.75061035,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:43:00+05:30,1.71665645,2.09813547,88511.984375,36.48848724,116.09365082,43.18106079,1265.7479248,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.48848724,False,116.09365082,False,43.18106079,False,1265.7479248,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:44:00+05:30,1.71188784,2.02660823,88512.0546875,36.48371887,116.04358673,43.0594635,1267.75061035,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.48371887,False,116.04358673,False,43.0594635,False,1267.75061035,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:45:00+05:30,1.70807302,1.97892332,88512.1328125,36.46940994,116.01020813,42.90925598,1265.41418457,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.46940994,False,116.01020813,False,42.90925598,False,1265.41418457,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:46:00+05:30,1.70425832,1.85971105,88512.2109375,36.41218948,116.11034393,42.80196381,1268.41833496,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.41218948,False,116.11034393,False,42.80196381,False,1268.41833496,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:47:00+05:30,1.69758224,2.19350553,88512.28125,36.39550018,116.11034393,42.68752289,1266.41552734,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.39550018,False,116.11034393,False,42.68752289,False,1266.41552734,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:48:00+05:30,1.69472122,2.12197804,88512.359375,36.40026855,116.06027222,42.57307816,1265.08032227,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.40026855,False,116.06027222,False,42.57307816,False,1265.08032227,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:49:00+05:30,1.69090641,2.07429314,88512.4453125,36.38596344,115.99351501,42.46578979,1267.41687012,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.38596344,False,115.99351501,False,42.46578979,False,1267.41687012,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:50:00+05:30,1.68899906,2.02660823,88512.5078125,36.39073181,116.01020813,42.35134125,1268.7520752,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.39073181,False,116.01020813,False,42.35134125,False,1268.7520752,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:51:00+05:30,1.68327689,2.14582062,88512.59375,36.30966568,116.09365082,42.20113373,1265.7479248,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.30966568,False,116.09365082,False,42.20113373,False,1265.7479248,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:52:00+05:30,1.6785084,2.19350553,88512.671875,36.31681824,116.04358673,42.15106583,1266.74926758,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.31681824,False,116.04358673,False,42.15106583,False,1266.74926758,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:53:00+05:30,1.67660105,2.09813547,88512.75,36.29774475,116.06027222,41.97224808,1266.74926758,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.29774475,False,116.06027222,False,41.97224808,False,1266.74926758,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:54:00+05:30,1.67374003,1.97892332,88512.828125,36.29536057,115.96013641,41.84349823,1265.41418457,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.29536057,False,115.96013641,False,41.84349823,False,1265.41418457,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:55:00+05:30,1.66897154,2.31271744,88512.90625,36.29059219,115.85999298,41.70759583,1266.74926758,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.29059219,False,115.85999298,False,41.70759583,False,1266.74926758,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:56:00+05:30,1.66420293,2.2411902,88512.96875,36.22859955,116.04358673,41.59315491,1266.74926758,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.22859955,False,116.04358673,False,41.59315491,False,1266.74926758,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:57:00+05:30,1.65943444,2.09813547,88513.046875,36.20714188,116.02689362,41.47155762,1265.7479248,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.20714188,False,116.02689362,False,41.47155762,False,1265.7479248,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:58:00+05:30,1.65561962,2.19350553,88513.125,36.22383118,115.87667847,41.37141418,1266.74926758,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.22383118,False,115.87667847,False,41.37141418,False,1266.74926758,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 21:59:00+05:30,1.65371227,2.16966295,88513.1875,36.14515305,116.02689362,41.30704117,1265.08032227,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.14515305,False,116.02689362,False,41.30704117,False,1265.08032227,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:00:00+05:30,1.64894366,2.4557724,88513.265625,36.14038467,116.16040802,41.21405792,1265.41418457,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.14038467,False,116.16040802,False,41.21405792,False,1265.41418457,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:01:00+05:30,1.64608264,2.33656001,88513.34375,36.16661072,115.96013641,41.09246063,1267.41687012,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.16661072,False,115.96013641,False,41.09246063,False,1267.41687012,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:02:00+05:30,1.64226782,2.07429314,88513.4140625,36.14276886,116.01020813,40.96371078,1263.41137695,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.14276886,False,116.01020813,False,40.96371078,False,1263.41137695,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:03:00+05:30,1.6394068,2.19350553,88513.484375,36.14038467,115.91007233,40.83496094,1264.74658203,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.14038467,False,115.91007233,False,40.83496094,False,1264.74658203,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:04:00+05:30,1.63463831,2.36040235,88513.5625,36.06408691,115.92675781,40.77774048,1262.41003418,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.06408691,False,115.92675781,False,40.77774048,False,1262.41003418,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:05:00+05:30,1.62986982,2.21734762,88513.6328125,36.14276886,116.02689362,40.66329956,1265.7479248,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.14276886,False,116.02689362,False,40.66329956,False,1265.7479248,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:06:00+05:30,1.62510133,2.12197804,88513.703125,36.06408691,115.89337158,40.61322784,1264.4128418,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.06408691,False,115.89337158,False,40.61322784,False,1264.4128418,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:07:00+05:30,1.62319398,2.2888751,88513.78125,36.04501343,115.91007233,40.49878693,1263.74511719,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.04501343,False,115.91007233,False,40.49878693,False,1263.74511719,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:08:00+05:30,1.61842537,2.05045056,88513.859375,36.0664711,115.85999298,40.37718964,1264.74658203,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.0664711,False,115.85999298,False,40.37718964,False,1264.74658203,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:09:00+05:30,1.61651802,2.09813547,88513.921875,35.97110367,115.94345093,40.29850769,1263.07751465,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.97110367,False,115.94345093,False,40.29850769,False,1263.07751465,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:10:00+05:30,1.61079586,2.19350553,88514.0,35.97348785,115.85999298,40.15545273,1263.74511719,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.97348785,False,115.85999298,False,40.15545273,False,1263.74511719,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:11:00+05:30,1.60698104,2.26503253,88514.078125,35.98540878,115.85999298,40.03385544,1264.07885742,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.98540878,False,115.85999298,False,40.03385544,False,1264.07885742,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:12:00+05:30,1.60412002,2.19350553,88514.140625,35.89480972,115.89337158,39.94087219,1262.74377441,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.89480972,False,115.89337158,False,39.94087219,False,1262.74377441,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:13:00+05:30,1.60221267,2.02660823,88514.21875,35.91388321,115.92675781,39.82642746,1262.41003418,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.91388321,False,115.92675781,False,39.82642746,False,1262.41003418,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:14:00+05:30,1.59839773,2.12197804,88514.296875,35.91149902,115.80992126,39.75490189,1260.07348633,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.91149902,False,115.80992126,False,39.75490189,False,1260.07348633,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:15:00+05:30,1.59362924,2.07429314,88514.359375,35.80897522,115.85999298,39.59754181,1263.74511719,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.80897522,False,115.85999298,False,39.59754181,False,1263.74511719,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:16:00+05:30,1.58981454,2.57498455,88514.4375,35.89004135,115.82661438,39.52601242,1262.41003418,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.89004135,False,115.82661438,False,39.52601242,False,1262.41003418,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:17:00+05:30,1.58504605,2.16966295,88514.515625,35.80420685,115.91007233,39.3901062,1263.07751465,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.80420685,False,115.91007233,False,39.3901062,False,1263.07751465,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:18:00+05:30,1.58218491,2.07429314,88514.5859375,35.83758545,115.80992126,39.30427551,1263.41137695,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.83758545,False,115.80992126,False,39.30427551,False,1263.41137695,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:19:00+05:30,1.57646275,2.19350553,88514.65625,35.80182266,115.85999298,39.17552567,1263.74511719,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.80182266,False,115.85999298,False,39.17552567,False,1263.74511719,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:20:00+05:30,1.57360172,2.26503253,88514.734375,35.81612778,115.82661438,39.0682373,1264.07885742,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.81612778,False,115.82661438,False,39.0682373,False,1264.07885742,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:21:00+05:30,1.56978679,2.26503253,88514.8046875,35.73744583,115.84329987,39.01816559,1261.0748291,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.73744583,False,115.84329987,False,39.01816559,False,1261.0748291,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:22:00+05:30,1.56787944,2.26503253,88514.875,35.73983002,115.87667847,38.91802979,1262.74377441,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.73983002,False,115.87667847,False,38.91802979,False,1262.74377441,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:23:00+05:30,1.56311095,2.16966295,88514.953125,35.72075653,115.75985718,38.81073761,1263.07751465,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.72075653,False,115.75985718,False,38.81073761,False,1263.07751465,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:24:00+05:30,1.55929613,2.14582062,88515.0234375,35.75175095,115.80992126,38.73205948,1262.07617188,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.75175095,False,115.80992126,False,38.73205948,False,1262.07617188,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:25:00+05:30,1.55643511,2.05045056,88515.1015625,35.63731003,115.65972137,38.64622498,1261.40856934,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.63731003,False,115.65972137,False,38.64622498,False,1261.40856934,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:26:00+05:30,1.5516665,2.12197804,88515.1796875,35.63731003,115.84329987,38.56039429,1261.74243164,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.63731003,False,115.84329987,False,38.56039429,False,1261.74243164,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:27:00+05:30,1.54880548,2.47961473,88515.2421875,35.64684677,115.82661438,38.47455978,1261.74243164,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.64684677,False,115.82661438,False,38.47455978,False,1261.74243164,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:28:00+05:30,1.54594433,2.21734762,88515.3203125,35.65399933,115.72647858,38.3887291,1261.74243164,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.65399933,False,115.72647858,False,38.3887291,False,1261.74243164,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:29:00+05:30,1.54117584,2.31271744,88515.3984375,35.63969421,115.70978546,38.29573822,1260.40722656,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.63969421,False,115.70978546,False,38.29573822,False,1260.40722656,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:30:00+05:30,1.53736115,2.00276566,88515.46875,35.63969421,115.70978546,38.21706009,1260.74108887,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.63969421,False,115.70978546,False,38.21706009,False,1260.74108887,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:31:00+05:30,1.5345,2.33656001,88515.546875,35.67068863,115.60964966,38.12407303,1263.07751465,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.67068863,False,115.60964966,False,38.12407303,False,1263.07751465,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:32:00+05:30,1.53163898,2.2411902,88515.6171875,35.5562439,115.62634277,38.03108978,1262.74377441,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.5562439,False,115.62634277,False,38.03108978,False,1262.74377441,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
