Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-21 22:33:00+05:30,1.52782416,2.21734762,88515.6875,35.58008575,115.64302826,37.95241165,1261.40856934,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.58008575,False,115.64302826,False,37.95241165,False,1261.40856934,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:34:00+05:30,1.52400947,2.2411902,88515.765625,35.5562439,115.74316406,37.85227203,1259.07202148,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.5562439,False,115.74316406,False,37.85227203,False,1259.07202148,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:35:00+05:30,1.51924086,2.33656001,88515.84375,35.5562439,115.64302826,37.75928497,1257.73681641,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.5562439,False,115.64302826,False,37.75928497,False,1257.73681641,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:36:00+05:30,1.51637971,2.19350553,88515.90625,35.47994614,115.57627106,37.70206451,1257.06933594,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.47994614,False,115.57627106,False,37.70206451,False,1257.06933594,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:37:00+05:30,1.51351869,2.2888751,88515.984375,35.48709869,115.62634277,37.59477615,1256.73547363,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.48709869,False,115.62634277,False,37.59477615,False,1256.73547363,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:38:00+05:30,1.51065755,2.12197804,88516.0625,35.49186707,115.65972137,37.51609421,1256.73547363,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.49186707,False,115.65972137,False,37.51609421,False,1256.73547363,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:39:00+05:30,1.50779653,2.26503253,88516.125,35.49663544,115.60964966,37.44456482,1255.40026855,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.49663544,False,115.60964966,False,37.44456482,False,1255.40026855,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:40:00+05:30,1.50302792,2.21734762,88516.203125,35.46087265,115.60964966,37.37303925,1255.06652832,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.46087265,False,115.60964966,False,37.37303925,False,1255.06652832,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:41:00+05:30,1.4992131,2.19350553,88516.2734375,35.40842056,115.62634277,37.30151367,1256.4017334,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.40842056,False,115.62634277,False,37.30151367,False,1256.4017334,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:42:00+05:30,1.49635208,2.07429314,88516.34375,35.41080475,115.59296417,37.22998428,1254.06518555,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.41080475,False,115.59296417,False,37.22998428,False,1254.06518555,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:43:00+05:30,1.49062991,2.38424492,88516.4140625,35.40365219,115.67640686,37.13699722,1252.72998047,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.40365219,False,115.67640686,False,37.13699722,False,1252.72998047,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:44:00+05:30,1.48776889,2.33656001,88516.484375,35.39888382,115.52620697,37.02970886,1254.73266602,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.39888382,False,115.52620697,False,37.02970886,False,1254.73266602,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:45:00+05:30,1.48490775,2.2888751,88516.5546875,35.41080475,115.50951385,36.9867897,1253.39758301,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.41080475,False,115.50951385,False,36.9867897,False,1253.39758301,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:46:00+05:30,1.48109293,2.38424492,88516.625,35.32974243,115.59296417,36.89380646,1253.0637207,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.32974243,False,115.59296417,False,36.89380646,False,1253.0637207,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:47:00+05:30,1.47727823,2.21734762,88516.6953125,35.32020569,115.69309998,36.85089111,1252.72998047,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.32020569,False,115.69309998,False,36.85089111,False,1252.72998047,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:48:00+05:30,1.47537088,2.07429314,88516.765625,35.32497406,115.60964966,36.77220917,1248.390625,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.32497406,False,115.60964966,False,36.77220917,False,1248.390625,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:49:00+05:30,1.47155595,2.40808725,88516.8359375,35.30828476,115.54289246,36.69352722,1245.38647461,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.30828476,False,115.54289246,False,36.69352722,False,1245.38647461,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:50:00+05:30,1.46774113,2.12197804,88516.90625,35.24152374,115.77654266,36.62915421,1242.71606445,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.24152374,False,115.77654266,False,36.62915421,False,1242.71606445,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:51:00+05:30,1.46488011,2.2888751,88516.9765625,35.25106049,115.49282837,36.5433197,1241.04711914,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.25106049,False,115.49282837,False,36.5433197,False,1241.04711914,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:52:00+05:30,1.46011162,2.12197804,88517.046875,35.24390793,115.54289246,36.45748901,1242.71606445,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.24390793,False,115.54289246,False,36.45748901,False,1242.71606445,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:53:00+05:30,1.45629668,2.16966295,88517.1171875,35.231987,115.42606354,36.37165451,1242.71606445,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.231987,False,115.42606354,False,36.37165451,False,1242.71606445,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:54:00+05:30,1.45343566,2.00276566,88517.1875,35.25106049,115.47613525,36.32158661,1243.04992676,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.25106049,False,115.47613525,False,36.32158661,False,1243.04992676,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:55:00+05:30,1.44962084,2.12197804,88517.2578125,35.15807724,115.65972137,36.24290848,1242.04846191,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.15807724,False,115.65972137,False,36.24290848,False,1242.04846191,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:56:00+05:30,1.44675982,2.09813547,88517.3359375,35.16046143,115.50951385,36.11415863,1240.04577637,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.16046143,False,115.50951385,False,36.11415863,False,1240.04577637,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:57:00+05:30,1.44389868,2.16966295,88517.3984375,35.17476654,115.47613525,36.11415863,1238.71057129,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.17476654,False,115.47613525,False,36.11415863,False,1238.71057129,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:58:00+05:30,1.43913019,2.2411902,88517.4765625,35.14376831,115.60964966,36.02832413,1235.03894043,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.14376831,False,115.60964966,False,36.02832413,False,1235.03894043,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 22:59:00+05:30,1.43531549,2.26503253,88517.546875,35.05555344,115.54289246,35.96395111,1242.71606445,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.05555344,False,115.54289246,False,35.96395111,False,1242.71606445,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:00:00+05:30,1.43436182,2.09813547,88517.6171875,35.09131622,115.44274902,35.92818832,1241.04711914,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.09131622,False,115.44274902,False,35.92818832,False,1241.04711914,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:01:00+05:30,1.42959332,2.12197804,88517.6875,35.06032181,115.49282837,35.84235382,1240.37963867,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.06032181,False,115.49282837,False,35.84235382,False,1240.37963867,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:02:00+05:30,1.42482471,2.2411902,88517.765625,34.99117661,115.40937042,35.82089615,1242.04846191,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.99117661,False,115.40937042,False,35.82089615,False,1242.04846191,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:03:00+05:30,1.42196369,2.43192983,88517.828125,34.97687149,115.39268494,35.67784119,1244.38513184,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.97687149,False,115.39268494,False,35.67784119,False,1244.38513184,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:04:00+05:30,1.41814888,2.12197804,88517.90625,34.91249847,115.35930634,35.62061691,1245.38647461,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.91249847,False,115.35930634,False,35.62061691,False,1245.38647461,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:05:00+05:30,1.41528785,2.07429314,88517.9765625,34.83143616,115.52620697,35.57054901,1245.38647461,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.83143616,False,115.52620697,False,35.57054901,False,1245.38647461,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:06:00+05:30,1.41147304,2.09813547,88518.046875,34.81951523,115.52620697,35.48471832,1245.05273438,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.81951523,False,115.52620697,False,35.48471832,False,1245.05273438,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:07:00+05:30,1.40861177,2.16966295,88518.1171875,34.81951523,115.39268494,35.40603638,1246.38781738,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.81951523,False,115.39268494,False,35.40603638,False,1246.38781738,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:08:00+05:30,1.40479708,2.33656001,88518.1953125,34.8242836,115.40937042,35.29874802,1245.38647461,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.8242836,False,115.40937042,False,35.29874802,False,1245.38647461,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:09:00+05:30,1.40193594,2.09813547,88518.2578125,34.80997849,115.40937042,35.27728653,1245.72021484,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.80997849,False,115.40937042,False,35.27728653,False,1245.72021484,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:10:00+05:30,1.39907491,2.31271744,88518.3359375,34.71460724,115.44274902,35.20576096,1246.38781738,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.71460724,False,115.44274902,False,35.20576096,False,1246.38781738,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:11:00+05:30,1.39621377,2.05045056,88518.40625,34.7384491,115.44274902,35.17715073,1249.05822754,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.7384491,False,115.44274902,False,35.17715073,False,1249.05822754,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:12:00+05:30,1.3904916,2.21734762,88518.484375,34.74321747,115.40937042,35.07701111,1247.05541992,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.74321747,False,115.40937042,False,35.07701111,False,1247.05541992,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:13:00+05:30,1.38381577,2.4557724,88518.625,34.73129654,115.29254913,34.9411087,1245.72021484,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.73129654,False,115.29254913,False,34.9411087,False,1245.72021484,False,False,False,False,False,False,False,False,False,False,False,0.140625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:14:00+05:30,1.38095474,2.21734762,88518.6953125,34.65738297,115.32592773,34.88388824,1244.71887207,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.65738297,False,115.32592773,False,34.88388824,False,1244.71887207,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:15:00+05:30,1.37809348,2.50345731,88518.765625,34.66930389,115.39268494,34.90534592,1244.71887207,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.66930389,False,115.39268494,False,34.90534592,False,1244.71887207,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:16:00+05:30,1.37427878,2.47961473,88518.8359375,34.66453552,115.35930634,34.76229095,1244.71887207,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.66453552,False,115.35930634,False,34.76229095,False,1244.71887207,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:17:00+05:30,1.37141764,2.38424492,88518.9140625,34.64784622,115.37599182,34.71222305,1242.71606445,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.64784622,False,115.37599182,False,34.71222305,False,1242.71606445,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:18:00+05:30,1.36760294,2.05045056,88518.984375,34.64307785,115.15903473,34.67646027,1242.38232422,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.64307785,False,115.15903473,False,34.67646027,False,1242.38232422,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:19:00+05:30,1.3647418,2.47961473,88519.0625,34.55963135,115.32592773,34.59062576,1242.71606445,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.55963135,False,115.32592773,False,34.59062576,False,1242.71606445,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:20:00+05:30,1.36188078,2.2411902,88519.140625,34.58108902,115.30923462,34.5477066,1241.04711914,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.58108902,False,115.30923462,False,34.5477066,False,1241.04711914,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:21:00+05:30,1.35901952,2.14582062,88519.203125,34.50240707,115.29254913,34.41896057,1240.04577637,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.50240707,False,115.29254913,False,34.41896057,False,1240.04577637,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:22:00+05:30,1.35520482,2.38424492,88519.28125,34.50240707,115.15903473,34.42611313,1240.37963867,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.50240707,False,115.15903473,False,34.42611313,False,1240.37963867,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:23:00+05:30,1.35234368,2.47961473,88519.3515625,34.49048615,115.09227753,34.34743118,1238.04296875,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.49048615,False,115.09227753,False,34.34743118,False,1238.04296875,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:24:00+05:30,1.34852886,2.16966295,88519.4375,34.40942001,115.15903473,34.29736328,1236.37402344,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.40942001,False,115.15903473,False,34.29736328,False,1236.37402344,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:25:00+05:30,1.34471416,2.4557724,88519.53125,34.41418839,115.10896301,34.22583771,1238.37670898,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.41418839,False,115.10896301,False,34.22583771,False,1238.37670898,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:26:00+05:30,1.34089935,2.38424492,88519.6171875,34.32120514,115.17572021,34.14715576,1238.37670898,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.32120514,False,115.17572021,False,34.14715576,False,1238.37670898,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:27:00+05:30,1.338992,2.43192983,88519.6953125,34.34266281,115.09227753,34.07562637,1238.71057129,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.34266281,False,115.09227753,False,34.07562637,False,1238.71057129,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:28:00+05:30,1.33422351,2.64651179,88519.7890625,34.33789444,114.99212646,34.02555847,1241.71472168,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.33789444,False,114.99212646,False,34.02555847,False,1241.71472168,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:29:00+05:30,1.33326983,2.05045056,88519.8828125,34.24491119,115.05889893,33.97549057,1239.37817383,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.24491119,False,115.05889893,False,33.97549057,False,1239.37817383,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:30:00+05:30,1.32754755,2.16966295,88519.9609375,34.25206375,115.07558441,33.91111374,1238.71057129,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.25206375,False,115.07558441,False,33.91111374,False,1238.71057129,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:31:00+05:30,1.3256402,2.19350553,88520.0546875,34.17338181,115.02550507,33.88250351,1235.37268066,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.17338181,False,115.02550507,False,33.88250351,False,1235.37268066,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:32:00+05:30,1.32087171,2.4557724,88520.140625,34.17099762,115.07558441,33.77521515,1234.37121582,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.17099762,False,115.07558441,False,33.77521515,False,1234.37121582,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:33:00+05:30,1.31801057,2.26503253,88520.2265625,34.16622925,115.10896301,33.71083832,1235.37268066,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.16622925,False,115.10896301,False,33.71083832,False,1235.37268066,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:34:00+05:30,1.31514955,2.16966295,88520.3125,34.17099762,114.95874786,33.68938065,1236.37402344,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.17099762,False,114.95874786,False,33.68938065,False,1236.37402344,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:35:00+05:30,1.31228828,2.14582062,88520.40625,34.06608963,115.05889893,33.61785507,1234.70507812,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.06608963,False,115.05889893,False,33.61785507,False,1234.70507812,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:36:00+05:30,1.30942726,2.09813547,88520.484375,34.08755112,114.94206238,33.57493591,1236.0402832,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.08755112,False,114.94206238,False,33.57493591,False,1236.0402832,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:37:00+05:30,1.30656612,2.07429314,88520.5703125,34.08278275,114.84192657,33.52486801,1237.70922852,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.08278275,False,114.84192657,False,33.52486801,False,1237.70922852,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:38:00+05:30,1.30275142,2.16966295,88520.6640625,34.06847382,114.92536926,33.41757584,1234.03747559,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.06847382,False,114.92536926,False,33.41757584,False,1234.03747559,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:39:00+05:30,1.29798293,2.43192983,88520.7421875,34.00171661,114.99212646,33.38896561,1233.70361328,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.00171661,False,114.99212646,False,33.38896561,False,1233.70361328,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:40:00+05:30,1.29512191,2.31271744,88520.828125,34.0041008,114.87530518,33.31028748,1233.70361328,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.0041008,False,114.87530518,False,33.31028748,False,1233.70361328,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:41:00+05:30,1.29226077,2.55114222,88520.921875,33.92303467,114.95874786,33.27452087,1230.36572266,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.92303467,False,114.95874786,False,33.27452087,False,1230.36572266,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:42:00+05:30,1.28844595,2.4557724,88521.0078125,33.901577,114.94206238,33.2029953,1229.36437988,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.901577,False,114.94206238,False,33.2029953,False,1229.36437988,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:43:00+05:30,1.28463125,2.43192983,88521.1015625,33.9182663,114.89199066,33.13862228,1228.69677734,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.9182663,False,114.89199066,False,33.13862228,False,1228.69677734,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:44:00+05:30,1.28367758,2.26503253,88521.1953125,33.84435654,114.94206238,33.11000824,1227.02783203,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.84435654,False,114.94206238,False,33.11000824,False,1227.02783203,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:45:00+05:30,1.27986264,2.05045056,88521.28125,33.84912491,114.89199066,33.05994034,1225.02502441,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.84912491,False,114.89199066,False,33.05994034,False,1225.02502441,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:46:00+05:30,1.27604783,2.12197804,88521.375,33.83720398,115.00881958,32.98841095,1227.02783203,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.83720398,False,115.00881958,False,32.98841095,False,1227.02783203,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:47:00+05:30,1.27127945,2.31271744,88521.4609375,33.83005142,114.99212646,32.94549561,1225.02502441,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.83005142,False,114.99212646,False,32.94549561,False,1225.02502441,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:48:00+05:30,1.26937199,2.16966295,88521.546875,33.83481979,114.80854797,32.90258026,1222.68847656,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.83481979,False,114.80854797,False,32.90258026,False,1222.68847656,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:49:00+05:30,1.26460338,2.50345731,88521.640625,33.83005142,114.94206238,32.85250854,1223.02233887,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.83005142,False,114.94206238,False,32.85250854,False,1223.02233887,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:50:00+05:30,1.26269603,2.36040235,88521.734375,33.82528305,114.85861206,32.83820343,1221.68701172,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.82528305,False,114.85861206,False,32.83820343,False,1221.68701172,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:51:00+05:30,1.259835,2.38424492,88521.8125,33.82766724,114.80854797,32.7595253,1224.35742188,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.82766724,False,114.80854797,False,32.7595253,False,1224.35742188,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:52:00+05:30,1.25697386,2.40808725,88521.90625,33.83481979,114.82523346,32.71660995,1221.35327148,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.83481979,False,114.82523346,False,32.71660995,False,1221.35327148,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:53:00+05:30,1.25315917,2.05045056,88522.0,33.82051468,114.82523346,32.66653824,1223.3560791,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.82051468,False,114.82523346,False,32.66653824,False,1223.3560791,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:54:00+05:30,1.25029802,2.52729964,88522.0859375,33.83243561,114.84192657,32.61647034,1220.68566895,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.83243561,False,114.84192657,False,32.61647034,False,1220.68566895,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:55:00+05:30,1.24839056,2.36040235,88522.171875,33.82766724,114.82523346,32.58786011,1218.34924316,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.82766724,False,114.82523346,False,32.58786011,False,1218.34924316,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:56:00+05:30,1.24362218,2.50345731,88522.265625,33.74422073,114.85861206,32.46626282,1214.0098877,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.74422073,False,114.85861206,False,32.46626282,False,1214.0098877,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:57:00+05:30,1.24171472,2.19350553,88522.3515625,33.76329422,114.87530518,32.48056793,1215.01123047,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.76329422,False,114.87530518,False,32.48056793,False,1215.01123047,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:58:00+05:30,1.23599255,2.47961473,88522.4453125,33.74898911,114.75847626,32.46626282,1215.67883301,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.74898911,False,114.75847626,False,32.46626282,False,1215.67883301,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-21 23:59:00+05:30,1.2340852,2.43192983,88522.5390625,33.73945236,114.74179077,32.3661232,1215.01123047,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.73945236,False,114.74179077,False,32.3661232,False,1215.01123047,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:00:00+05:30,1.23027039,2.26503253,88522.6171875,33.65123367,114.79185486,32.3160553,1212.34082031,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.65123367,False,114.79185486,False,32.3160553,False,1212.34082031,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:01:00+05:30,1.22836304,2.36040235,88522.7109375,33.6631546,114.67503357,32.25883484,1211.67321777,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.6631546,False,114.67503357,False,32.25883484,False,1211.67321777,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:02:00+05:30,1.22454822,2.21734762,88522.8046875,33.66553879,114.72509766,32.22306824,1212.34082031,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.66553879,False,114.72509766,False,32.22306824,False,1212.34082031,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:03:00+05:30,1.22168708,2.19350553,88522.875,33.65600204,114.74179077,32.18730545,1209.67053223,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.65600204,False,114.74179077,False,32.18730545,False,1209.67053223,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:04:00+05:30,1.21691859,2.57498455,88522.9609375,33.60593414,114.84192657,32.07286453,1209.33666992,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.60593414,False,114.84192657,False,32.07286453,False,1209.33666992,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:05:00+05:30,1.21596491,2.07429314,88523.0390625,33.58685684,114.84192657,32.0943222,1207.33398438,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.58685684,False,114.84192657,False,32.0943222,False,1207.33398438,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:06:00+05:30,1.21119642,2.57498455,88523.109375,33.5773201,114.85861206,32.02994537,1206.33251953,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.5773201,False,114.85861206,False,32.02994537,False,1206.33251953,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:07:00+05:30,1.21024275,2.36040235,88523.1875,33.57493591,114.64165497,31.99418259,1205.9987793,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.57493591,False,114.64165497,False,31.99418259,False,1205.9987793,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:08:00+05:30,1.20642793,2.31271744,88523.265625,33.58208847,114.74179077,31.93696022,1206.66638184,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.58208847,False,114.74179077,False,31.93696022,False,1206.66638184,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:09:00+05:30,1.20356691,2.26503253,88523.3515625,33.58447266,114.69171906,31.87973976,1205.33117676,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.58447266,False,114.69171906,False,31.87973976,False,1205.33117676,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:10:00+05:30,1.20070577,2.40808725,88523.421875,33.58924103,114.64165497,31.84397507,1202.32702637,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.58924103,False,114.64165497,False,31.84397507,False,1202.32702637,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:11:00+05:30,1.1949836,2.47961473,88523.5,33.51294708,114.75847626,31.78675461,1201.32568359,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.51294708,False,114.75847626,False,31.78675461,False,1201.32568359,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:12:00+05:30,1.19402981,2.33656001,88523.578125,33.50102615,114.87530518,31.77244568,1201.99328613,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.50102615,False,114.87530518,False,31.77244568,False,1201.99328613,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:13:00+05:30,1.19021511,2.4557724,88523.65625,33.4938736,114.80854797,31.7009201,1195.65112305,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.4938736,False,114.80854797,False,31.7009201,False,1195.65112305,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:14:00+05:30,1.18735397,2.43192983,88523.734375,33.49625778,114.74179077,31.65800285,1191.31176758,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.49625778,False,114.74179077,False,31.65800285,False,1191.31176758,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:15:00+05:30,1.18353915,2.26503253,88523.8125,33.51533127,114.79185486,31.60793495,1189.97668457,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.51533127,False,114.79185486,False,31.60793495,False,1189.97668457,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:16:00+05:30,1.18258548,2.12197804,88523.8828125,33.52486801,114.74179077,31.5650177,1189.64282227,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.52486801,False,114.74179077,False,31.5650177,False,1189.64282227,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:17:00+05:30,1.17686331,2.4557724,88523.9609375,33.49864197,114.79185486,31.50779724,1188.9753418,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.49864197,False,114.79185486,False,31.50779724,False,1188.9753418,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:18:00+05:30,1.17590952,2.36040235,88524.0390625,33.50341034,114.82523346,31.47203255,1187.30627441,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.50341034,False,114.82523346,False,31.47203255,False,1187.30627441,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:19:00+05:30,1.1730485,2.40808725,88524.1171875,33.51294708,114.72509766,31.44342232,1185.97106934,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.51294708,False,114.72509766,False,31.44342232,False,1185.97106934,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:20:00+05:30,1.16923368,2.47961473,88524.1953125,33.50579453,114.82523346,31.39335251,1190.3104248,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.50579453,False,114.82523346,False,31.39335251,False,1190.3104248,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:21:00+05:30,1.16541886,2.31271744,88524.2734375,33.49625778,114.70841217,31.34328461,1192.31311035,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.49625778,False,114.70841217,False,31.34328461,False,1192.31311035,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:22:00+05:30,1.16255784,2.19350553,88524.34375,33.49864197,114.79185486,31.28606224,1190.3104248,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.49864197,False,114.79185486,False,31.28606224,False,1190.3104248,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:23:00+05:30,1.1596967,2.55114222,88524.421875,33.50341034,114.72509766,31.25029945,1187.30627441,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.50341034,False,114.72509766,False,31.25029945,False,1187.30627441,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:24:00+05:30,1.15778935,2.50345731,88524.5078125,33.49864197,114.85861206,31.22883797,1178.29382324,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.49864197,False,114.85861206,False,31.22883797,False,1178.29382324,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
