Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-22 00:25:00+05:30,1.15397453,2.40808725,88524.578125,33.4938736,114.74179077,31.16446495,1171.61804199,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.4938736,False,114.74179077,False,31.16446495,False,1171.61804199,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:26:00+05:30,1.15111339,2.2888751,88524.65625,33.4938736,114.77516937,31.1215477,1169.94897461,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.4938736,False,114.77516937,False,31.1215477,False,1169.94897461,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:27:00+05:30,1.14920604,2.47961473,88524.734375,33.50579453,114.67503357,31.07863235,1167.94628906,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.50579453,False,114.67503357,False,31.07863235,False,1167.94628906,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:28:00+05:30,1.14539123,2.14582062,88524.8046875,33.48910522,114.72509766,31.02140999,1168.2800293,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.48910522,False,114.72509766,False,31.02140999,False,1168.2800293,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:29:00+05:30,1.1425302,2.21734762,88524.890625,33.5105629,114.72509766,30.99995232,1167.27856445,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.5105629,False,114.72509766,False,30.99995232,False,1167.27856445,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:30:00+05:30,1.13871539,2.38424492,88524.96875,33.5105629,114.64165497,30.95703506,1166.27722168,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.5105629,False,114.64165497,False,30.95703506,False,1166.27722168,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:31:00+05:30,1.13490057,2.16966295,88525.0390625,33.51533127,114.64165497,30.89981461,1166.94482422,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.51533127,False,114.64165497,False,30.89981461,False,1166.94482422,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:32:00+05:30,1.1339469,2.47961473,88525.1171875,33.50341034,114.65834045,30.89266205,1169.61523438,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.50341034,False,114.65834045,False,30.89266205,False,1169.61523438,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:33:00+05:30,1.1291784,2.31271744,88525.203125,33.49864197,114.69171906,30.82828712,1173.62072754,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.49864197,False,114.69171906,False,30.82828712,False,1173.62072754,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:34:00+05:30,1.12631726,2.38424492,88525.2734375,33.48433685,114.64165497,30.77821732,1174.95581055,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.48433685,False,114.64165497,False,30.77821732,False,1174.95581055,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:35:00+05:30,1.12250257,2.31271744,88525.3515625,33.4938736,114.70841217,30.74245453,1177.96008301,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.4938736,False,114.70841217,False,30.74245453,False,1177.96008301,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:36:00+05:30,1.1205951,2.43192983,88525.4375,33.49148941,114.64165497,30.75675964,1178.62756348,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.49148941,False,114.64165497,False,30.75675964,False,1178.62756348,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:37:00+05:30,1.11868763,2.14582062,88525.5078125,33.48433685,114.82523346,30.69238281,1180.29663086,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.48433685,False,114.82523346,False,30.69238281,False,1180.29663086,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:38:00+05:30,1.11391926,2.2411902,88525.5859375,33.41519165,114.82523346,30.6280098,1183.96826172,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.41519165,False,114.82523346,False,30.6280098,False,1183.96826172,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:39:00+05:30,1.11201179,2.33656001,88525.6640625,33.42949677,114.72509766,30.59939766,1186.97241211,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.42949677,False,114.72509766,False,30.59939766,False,1186.97241211,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:40:00+05:30,1.10915077,2.4557724,88525.7421875,33.42472839,114.59157562,30.55648232,1190.3104248,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.42472839,False,114.59157562,False,30.55648232,False,1190.3104248,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:41:00+05:30,1.10628963,2.2888751,88525.8203125,33.41757584,114.82523346,30.52071953,1189.97668457,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.41757584,False,114.82523346,False,30.52071953,False,1189.97668457,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:42:00+05:30,1.10247481,2.19350553,88525.8984375,33.41519165,114.72509766,30.47780228,1189.97668457,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.41519165,False,114.72509766,False,30.47780228,False,1189.97668457,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:43:00+05:30,1.10056746,2.40808725,88525.96875,33.32697296,114.84192657,30.4563446,1187.97387695,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.32697296,False,114.84192657,False,30.4563446,False,1187.97387695,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:44:00+05:30,1.09770632,2.19350553,88526.046875,33.33412552,114.70841217,30.37051201,1184.63598633,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.33412552,False,114.70841217,False,30.37051201,False,1184.63598633,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:45:00+05:30,1.09579897,2.40808725,88526.1328125,33.34843063,114.67503357,30.36335945,1180.63037109,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.34843063,False,114.67503357,False,30.36335945,False,1180.63037109,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:46:00+05:30,1.09198415,2.26503253,88526.1953125,33.34604645,114.65834045,30.31328964,1170.28271484,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.34604645,False,114.65834045,False,30.31328964,False,1170.28271484,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:47:00+05:30,1.08816934,2.21734762,88526.2734375,33.3365097,114.62495422,30.2703743,1156.59716797,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.3365097,False,114.62495422,False,30.2703743,False,1156.59716797,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:48:00+05:30,1.08530831,2.52729964,88526.3515625,33.33412552,114.75847626,30.2346096,1151.2565918,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.33412552,False,114.75847626,False,30.2346096,False,1151.2565918,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:49:00+05:30,1.08340096,2.2888751,88526.421875,33.34366226,114.60826111,30.19884682,1150.58898926,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.34366226,False,114.60826111,False,30.19884682,False,1150.58898926,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:50:00+05:30,1.08053982,2.62266922,88526.5,33.34843063,114.65834045,30.22030449,1154.26062012,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.34843063,False,114.65834045,False,30.22030449,False,1154.26062012,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:51:00+05:30,1.07577133,2.52729964,88526.578125,33.33412552,114.69171906,30.12016487,1157.93237305,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.33412552,False,114.69171906,False,30.12016487,False,1157.93237305,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:52:00+05:30,1.07386386,2.14582062,88526.6484375,33.27213669,114.74179077,30.07724953,1160.6027832,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.27213669,False,114.74179077,False,30.07724953,False,1160.6027832,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:53:00+05:30,1.07100272,2.2411902,88526.7265625,33.34604645,114.4413681,30.03433228,1158.93371582,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.34604645,False,114.4413681,False,30.03433228,False,1158.93371582,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:54:00+05:30,1.06623435,2.57498455,88526.8046875,33.24114227,114.57488251,30.00572205,1155.5958252,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.24114227,False,114.57488251,False,30.00572205,False,1155.5958252,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:55:00+05:30,1.06623435,2.52729964,88526.875,33.33889389,114.52481842,29.96280479,1156.59716797,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.33889389,False,114.52481842,False,29.96280479,False,1156.59716797,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:56:00+05:30,1.06241953,2.2888751,88526.9453125,33.25783157,114.75847626,29.91273689,1161.27026367,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.25783157,False,114.75847626,False,29.91273689,False,1161.27026367,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:57:00+05:30,1.05955851,2.40808725,88527.0234375,33.25783157,114.64165497,29.89843178,1165.60961914,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.25783157,False,114.64165497,False,29.89843178,False,1165.60961914,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:58:00+05:30,1.05765104,2.33656001,88527.09375,33.25783157,114.65834045,29.85551453,1170.28271484,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.25783157,False,114.65834045,False,29.85551453,False,1170.28271484,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 00:59:00+05:30,1.0547899,2.59882712,88527.171875,33.25067902,114.64165497,29.81975174,1173.62072754,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.25067902,False,114.64165497,False,29.81975174,False,1173.62072754,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:00:00+05:30,1.05002141,2.31271744,88527.25,33.26736832,114.70841217,29.76968193,1179.29516602,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.26736832,False,114.70841217,False,29.76968193,False,1179.29516602,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:01:00+05:30,1.04811406,2.4557724,88527.3203125,33.25783157,114.74179077,29.74822426,1182.96691895,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.25783157,False,114.74179077,False,29.74822426,False,1182.96691895,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:02:00+05:30,1.04525304,2.2411902,88527.3984375,33.24114227,114.77516937,29.69100189,1186.63867188,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.24114227,False,114.77516937,False,29.69100189,False,1186.63867188,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:03:00+05:30,1.0423919,2.21734762,88527.4765625,33.25067902,114.85861206,29.66954422,1185.97106934,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.25067902,False,114.85861206,False,29.66954422,False,1185.97106934,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:04:00+05:30,1.04048443,2.2411902,88527.546875,33.24352646,114.82523346,29.68384933,1187.97387695,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.24352646,False,114.82523346,False,29.68384933,False,1187.97387695,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:05:00+05:30,1.03666973,2.26503253,88527.6171875,33.25067902,114.80854797,29.59086227,1187.97387695,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.25067902,False,114.80854797,False,29.59086227,False,1187.97387695,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:06:00+05:30,1.03380859,2.33656001,88527.6953125,33.25067902,114.67503357,29.54794693,1188.30761719,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.25067902,False,114.67503357,False,29.54794693,False,1188.30761719,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:07:00+05:30,1.02999377,2.52729964,88527.765625,33.17200089,114.70841217,29.50502968,1189.97668457,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.17200089,False,114.70841217,False,29.50502968,False,1189.97668457,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:08:00+05:30,1.02808642,2.12197804,88527.84375,33.17676926,114.75847626,29.48357201,1189.64282227,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.17676926,False,114.75847626,False,29.48357201,False,1189.64282227,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:09:00+05:30,1.02522528,2.05045056,88527.921875,33.16246414,114.70841217,29.41919708,1190.3104248,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.16246414,False,114.70841217,False,29.41919708,False,1190.3104248,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:10:00+05:30,1.02236414,2.26503253,88527.9921875,33.08855057,114.70841217,29.36197662,1189.97668457,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.08855057,False,114.70841217,False,29.36197662,False,1189.97668457,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:11:00+05:30,1.02141047,2.09813547,88528.0703125,33.07901382,114.82523346,29.36912918,1189.64282227,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.07901382,False,114.82523346,False,29.36912918,False,1189.64282227,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:12:00+05:30,1.01950312,2.12197804,88528.1484375,33.08855057,114.72509766,29.31905937,1188.30761719,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.08855057,False,114.72509766,False,29.31905937,False,1188.30761719,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:13:00+05:30,1.01473463,2.40808725,88528.21875,33.09808731,114.69171906,29.27614403,1188.30761719,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.09808731,False,114.69171906,False,29.27614403,False,1188.30761719,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:14:00+05:30,1.01282728,2.40808725,88528.296875,33.07424545,114.75847626,29.25468636,1187.97387695,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.07424545,False,114.75847626,False,29.25468636,False,1187.97387695,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:15:00+05:30,1.00901246,2.38424492,88528.375,33.08855057,114.69171906,29.22607422,1187.97387695,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.08855057,False,114.69171906,False,29.22607422,False,1187.97387695,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:16:00+05:30,1.00710499,2.16966295,88528.4453125,33.07662964,114.62495422,29.17600632,1188.9753418,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.07662964,False,114.62495422,False,29.17600632,False,1188.9753418,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:17:00+05:30,1.00233662,2.33656001,88528.5234375,33.08139801,114.60826111,29.13308907,1188.64147949,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.08139801,False,114.60826111,False,29.13308907,False,1188.64147949,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:18:00+05:30,0.99947548,2.47961473,88528.6015625,33.08139801,114.60826111,29.09732628,1184.96972656,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.08139801,False,114.60826111,False,29.09732628,False,1184.96972656,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:19:00+05:30,0.99756807,2.59882712,88528.671875,33.00510406,114.79185486,29.06871223,1187.97387695,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.00510406,False,114.79185486,False,29.06871223,False,1187.97387695,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:20:00+05:30,0.99470699,2.16966295,88528.75,33.07901382,114.69171906,29.01149178,1187.64001465,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.07901382,False,114.69171906,False,29.01149178,False,1187.64001465,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:21:00+05:30,0.99279952,2.21734762,88528.828125,33.02894592,114.85861206,28.97572708,1178.29382324,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.02894592,False,114.85861206,False,28.97572708,False,1178.29382324,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:22:00+05:30,0.98993844,2.36040235,88528.8984375,33.00748825,114.70841217,28.94711685,1181.29797363,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.00748825,False,114.70841217,False,28.94711685,False,1181.29797363,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:23:00+05:30,0.98803109,2.31271744,88528.9765625,33.07424545,114.64165497,28.89704895,1180.63037109,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.07424545,False,114.64165497,False,28.89704895,False,1180.63037109,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:24:00+05:30,0.98517001,2.4557724,88529.0546875,33.00033569,114.72509766,28.88274193,1179.62902832,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.00033569,False,114.72509766,False,28.88274193,False,1179.62902832,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:25:00+05:30,0.9832626,2.36040235,88529.125,33.00748825,114.69171906,28.8541317,1181.29797363,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.00748825,False,114.69171906,False,28.8541317,False,1181.29797363,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:26:00+05:30,0.97849417,2.2888751,88529.203125,33.01225662,114.69171906,28.81121635,1179.62902832,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.01225662,False,114.69171906,False,28.81121635,False,1179.62902832,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:27:00+05:30,0.9765867,2.43192983,88529.28125,33.04325104,114.70841217,28.7682991,1177.29248047,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.04325104,False,114.70841217,False,28.7682991,False,1177.29248047,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:28:00+05:30,0.97467929,2.21734762,88529.359375,32.99318314,114.75847626,28.73253632,1180.29663086,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.99318314,False,114.75847626,False,28.73253632,False,1180.29663086,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:29:00+05:30,0.97181821,2.16966295,88529.4453125,33.00510406,114.70841217,28.71107864,1179.29516602,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.00510406,False,114.70841217,False,28.71107864,False,1179.29516602,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:30:00+05:30,0.96991086,2.33656001,88529.5390625,33.00987244,114.75847626,28.69677162,1179.96276855,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.00987244,False,114.75847626,False,28.69677162,False,1179.96276855,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:31:00+05:30,0.96609604,2.2411902,88529.640625,32.99079514,114.69171906,28.64670372,1181.63183594,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.99079514,False,114.69171906,False,28.64670372,False,1181.63183594,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:32:00+05:30,0.96228123,2.26503253,88529.7265625,32.91688538,114.77516937,28.596632,1182.96691895,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.91688538,False,114.77516937,False,28.596632,False,1182.96691895,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:33:00+05:30,0.96037388,2.2411902,88529.8203125,33.00748825,114.65834045,28.56802177,1181.96557617,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.00748825,False,114.65834045,False,28.56802177,False,1181.96557617,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:34:00+05:30,0.95655906,2.57498455,88529.9140625,33.01464081,114.60826111,28.52510452,1181.96557617,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.01464081,False,114.60826111,False,28.52510452,False,1181.96557617,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:35:00+05:30,0.95369792,2.40808725,88530.0,32.98841095,114.62495422,28.51079941,1180.29663086,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.98841095,False,114.62495422,False,28.51079941,False,1180.29663086,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:36:00+05:30,0.95274425,2.14582062,88530.09375,33.00510406,114.64165497,28.48934174,1179.62902832,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.00510406,False,114.64165497,False,28.48934174,False,1179.62902832,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:37:00+05:30,0.94892949,2.19350553,88530.1875,32.91450119,114.60826111,28.44642639,1178.96142578,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.91450119,False,114.60826111,False,28.44642639,False,1178.96142578,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:38:00+05:30,0.94606841,2.31271744,88530.2734375,33.00033569,114.65834045,28.42496681,1178.29382324,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.00033569,False,114.65834045,False,28.42496681,False,1178.29382324,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:39:00+05:30,0.94416094,2.2888751,88530.375,32.91688538,114.64165497,28.35344124,1178.29382324,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.91688538,False,114.64165497,False,28.35344124,False,1178.29382324,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:40:00+05:30,0.94225359,2.4557724,88530.46875,33.00510406,114.65834045,28.3605938,1177.6262207,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.00510406,False,114.65834045,False,28.3605938,False,1177.6262207,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:41:00+05:30,0.93843877,2.2411902,88530.5546875,32.99795151,114.82523346,28.38205147,1174.28833008,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.99795151,False,114.82523346,False,28.38205147,False,1174.28833008,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:42:00+05:30,0.93271661,2.31271744,88530.7421875,32.90734863,114.79185486,28.23184395,1173.95446777,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.90734863,False,114.79185486,False,28.23184395,False,1173.95446777,False,False,False,False,False,False,False,False,False,False,False,0.1875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:43:00+05:30,0.92985547,2.36040235,88530.828125,32.90496445,114.75847626,28.21038628,1174.95581055,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.90496445,False,114.75847626,False,28.21038628,False,1174.95581055,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:44:00+05:30,0.92794812,2.59882712,88530.9296875,32.91450119,114.75847626,28.1388588,1173.62072754,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.91450119,False,114.75847626,False,28.1388588,False,1173.62072754,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:45:00+05:30,0.92508703,2.2888751,88531.0234375,32.92642212,114.59157562,28.14601135,1173.2869873,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.92642212,False,114.59157562,False,28.14601135,False,1173.2869873,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:46:00+05:30,0.92222595,2.33656001,88531.109375,32.92403793,114.59157562,28.13170624,1170.61657715,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.92403793,False,114.59157562,False,28.13170624,False,1170.61657715,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:47:00+05:30,0.92031848,2.4557724,88531.203125,32.91450119,114.54150391,28.11024857,1170.28271484,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.91450119,False,114.54150391,False,28.11024857,False,1170.28271484,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:48:00+05:30,0.91841114,2.62266922,88531.3046875,32.84535599,114.75847626,28.06732941,1170.28271484,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.84535599,False,114.75847626,False,28.06732941,False,1170.28271484,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:49:00+05:30,0.91459632,2.50345731,88531.390625,32.82866669,114.77516937,28.01726151,1171.95178223,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.82866669,False,114.77516937,False,28.01726151,False,1171.95178223,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:50:00+05:30,0.91268897,2.31271744,88531.484375,32.84774017,114.62495422,27.99580383,1170.61657715,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.84774017,False,114.62495422,False,27.99580383,False,1170.61657715,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:51:00+05:30,0.90887415,2.40808725,88531.578125,32.84535599,114.65834045,27.9671917,1171.61804199,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.84535599,False,114.65834045,False,27.9671917,False,1171.61804199,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:52:00+05:30,0.90696681,2.64651179,88531.6640625,32.84535599,114.52481842,27.94573402,1172.61938477,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.84535599,False,114.52481842,False,27.94573402,False,1172.61938477,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:53:00+05:30,0.90696681,2.50345731,88531.765625,32.83343506,114.57488251,27.92427635,1170.95031738,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.83343506,False,114.57488251,False,27.92427635,False,1170.95031738,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:54:00+05:30,0.90315199,2.19350553,88531.859375,32.85012436,114.59157562,27.88851166,1170.61657715,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.85012436,False,114.59157562,False,27.88851166,False,1170.61657715,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:55:00+05:30,0.8983835,2.33656001,88531.9453125,32.75714111,114.65834045,27.85274887,1170.28271484,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.75714111,False,114.65834045,False,27.85274887,False,1170.28271484,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:56:00+05:30,0.89742982,2.2888751,88532.0390625,32.84774017,114.50812531,27.81698608,1170.28271484,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.84774017,False,114.50812531,False,27.81698608,False,1170.28271484,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:57:00+05:30,0.89456868,2.31271744,88532.1328125,32.76429367,114.64165497,27.78122139,1168.2800293,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.76429367,False,114.64165497,False,27.78122139,False,1168.2800293,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:58:00+05:30,0.8917076,2.21734762,88532.2265625,32.74998474,114.62495422,27.76691628,1169.28137207,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.74998474,False,114.62495422,False,27.76691628,False,1169.28137207,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 01:59:00+05:30,0.88980019,2.38424492,88532.3203125,32.74760437,114.50812531,27.75261116,1167.61242676,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.74760437,False,114.50812531,False,27.75261116,False,1167.61242676,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:00:00+05:30,0.88884652,2.26503253,88532.4140625,32.76429367,114.62495422,27.71684647,1166.94482422,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.76429367,False,114.62495422,False,27.71684647,False,1166.94482422,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:01:00+05:30,0.88598543,2.55114222,88532.5,32.74521637,114.59157562,27.66677856,1166.94482422,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.74521637,False,114.59157562,False,27.66677856,False,1166.94482422,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:02:00+05:30,0.88312435,2.19350553,88532.59375,32.75714111,114.60826111,27.65247345,1165.94348145,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.75714111,False,114.60826111,False,27.65247345,False,1165.94348145,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:03:00+05:30,0.88026321,2.47961473,88532.6953125,32.75475693,114.60826111,27.6095562,1164.60827637,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.75475693,False,114.60826111,False,27.6095562,False,1164.60827637,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:04:00+05:30,0.87930954,2.52729964,88532.78125,32.74760437,114.59157562,27.59525108,1164.60827637,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.74760437,False,114.59157562,False,27.59525108,False,1164.60827637,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:05:00+05:30,0.87358737,2.55114222,88532.8671875,32.75475693,114.52481842,27.54518318,1164.9420166,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.75475693,False,114.52481842,False,27.54518318,False,1164.9420166,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:06:00+05:30,0.87263358,2.50345731,88532.9453125,32.75475693,114.50812531,27.52372169,1164.9420166,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.75475693,False,114.50812531,False,27.52372169,False,1164.9420166,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:07:00+05:30,0.87072623,2.19350553,88533.0234375,32.7595253,114.55819702,27.49511147,1163.60693359,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.7595253,False,114.55819702,False,27.49511147,False,1163.60693359,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:08:00+05:30,0.86881882,2.59882712,88533.109375,32.7762146,114.57488251,27.48795891,1164.60827637,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.7762146,False,114.57488251,False,27.48795891,False,1164.60827637,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:09:00+05:30,0.86309665,2.40808725,88533.1875,32.65938568,114.52481842,27.42358398,1164.60827637,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.65938568,False,114.52481842,False,27.42358398,False,1164.60827637,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:10:00+05:30,0.86309665,2.52729964,88533.265625,32.75475693,114.57488251,27.42358398,1164.60827637,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.75475693,False,114.57488251,False,27.42358398,False,1164.60827637,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:11:00+05:30,0.86023557,2.36040235,88533.3515625,32.67845917,114.69171906,27.40212631,1162.93920898,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.67845917,False,114.69171906,False,27.40212631,False,1162.93920898,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:12:00+05:30,0.85737443,2.55114222,88533.4296875,32.67131042,114.62495422,27.36636353,1162.60546875,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.67131042,False,114.62495422,False,27.36636353,False,1162.60546875,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:13:00+05:30,0.85451335,2.33656001,88533.5078125,32.7762146,114.50812531,27.3520565,1159.93518066,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.7762146,False,114.50812531,False,27.3520565,False,1159.93518066,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:14:00+05:30,0.85165226,2.2888751,88533.5859375,32.6760788,114.65834045,27.30914116,1160.93652344,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.6760788,False,114.65834045,False,27.30914116,False,1160.93652344,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:15:00+05:30,0.84879112,2.36040235,88533.6640625,32.66654205,114.62495422,27.27337837,1159.60144043,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.66654205,False,114.62495422,False,27.27337837,False,1159.60144043,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:16:00+05:30,0.8459301,2.47961473,88533.7421875,32.66415405,114.64165497,27.25191879,1161.27026367,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.66415405,False,114.64165497,False,27.25191879,False,1161.27026367,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
