Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-22 02:17:00+05:30,0.84783745,2.26503253,88533.8203125,32.68084717,114.64165497,27.25191879,1161.27026367,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.68084717,False,114.64165497,False,27.25191879,False,1161.27026367,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:18:00+05:30,0.84402269,2.40808725,88533.90625,32.6736908,114.60826111,27.19469833,1160.93652344,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.6736908,False,114.60826111,False,27.19469833,False,1160.93652344,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:19:00+05:30,0.84020793,2.43192983,88533.9765625,32.66415405,114.60826111,27.1660862,1161.60412598,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.66415405,False,114.60826111,False,27.1660862,False,1161.60412598,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:20:00+05:30,0.83830053,2.36040235,88534.0546875,32.68322754,114.50812531,27.15178108,1161.60412598,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.68322754,False,114.50812531,False,27.15178108,False,1161.60412598,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:21:00+05:30,0.83543944,2.40808725,88534.140625,32.6760788,114.60826111,27.15893364,1161.27026367,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.6760788,False,114.60826111,False,27.15893364,False,1161.27026367,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:22:00+05:30,0.83162463,2.43192983,88534.2109375,32.67845917,114.55819702,27.07310104,1163.27319336,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.67845917,False,114.55819702,False,27.07310104,False,1163.27319336,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:23:00+05:30,0.82876354,2.38424492,88534.296875,32.67845917,114.52481842,27.06594849,1163.27319336,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.67845917,False,114.52481842,False,27.06594849,False,1163.27319336,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:24:00+05:30,0.82685614,2.43192983,88534.375,32.66654205,114.4747467,27.03733826,1164.9420166,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.66654205,False,114.4747467,False,27.03733826,False,1164.9420166,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:25:00+05:30,0.82494879,2.55114222,88534.453125,32.66892242,114.52481842,27.00872803,1163.60693359,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.66892242,False,114.52481842,False,27.00872803,False,1163.60693359,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:26:00+05:30,0.82208765,2.2888751,88534.53125,32.68561554,114.62495422,26.98011398,1165.27587891,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.68561554,False,114.62495422,False,26.98011398,False,1165.27587891,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:27:00+05:30,0.81827283,2.36040235,88534.609375,32.68561554,114.54150391,26.95865631,1164.60827637,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.68561554,False,114.54150391,False,26.95865631,False,1164.60827637,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:28:00+05:30,0.81922656,2.12197804,88534.6875,32.68561554,114.50812531,26.9443512,1163.94067383,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.68561554,False,114.50812531,False,26.9443512,False,1163.94067383,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:29:00+05:30,0.81636548,2.47961473,88534.765625,32.66177368,114.50812531,26.91574097,1164.9420166,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.66177368,False,114.50812531,False,26.91574097,False,1164.9420166,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:30:00+05:30,0.81159699,2.2411902,88534.8515625,32.59978104,114.59157562,26.80844879,1164.9420166,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.59978104,False,114.59157562,False,26.80844879,False,1164.9420166,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:31:00+05:30,0.81159699,2.36040235,88534.921875,32.65223694,114.60826111,26.86567116,1165.27587891,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.65223694,False,114.60826111,False,26.86567116,False,1165.27587891,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:32:00+05:30,0.80873585,2.31271744,88535.0078125,32.61647034,114.65834045,26.85136604,1163.94067383,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.61647034,False,114.65834045,False,26.85136604,False,1163.94067383,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:33:00+05:30,0.80492109,2.78956652,88535.0859375,32.57832336,114.65834045,26.76553345,1164.27453613,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.57832336,False,114.65834045,False,26.76553345,False,1164.27453613,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:34:00+05:30,0.80396742,2.43192983,88535.1640625,32.60693359,114.3746109,26.80129623,1162.27172852,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.60693359,False,114.3746109,False,26.80129623,False,1162.27172852,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:35:00+05:30,0.80015254,2.57498455,88535.2421875,32.58070755,114.54150391,26.75838089,1163.94067383,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.58070755,False,114.54150391,False,26.75838089,False,1163.94067383,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:36:00+05:30,0.79919887,2.2888751,88535.328125,32.59024429,114.59157562,26.75122833,1161.93786621,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.59024429,False,114.59157562,False,26.75122833,False,1161.93786621,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:37:00+05:30,0.79538411,2.33656001,88535.40625,32.59739685,114.4079895,26.70115852,1162.93920898,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.59739685,False,114.4079895,False,26.70115852,False,1162.93920898,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:38:00+05:30,0.7934767,2.57498455,88535.484375,32.51156235,114.4747467,26.70115852,1163.94067383,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.51156235,False,114.4747467,False,26.70115852,False,1163.94067383,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:39:00+05:30,0.79061562,2.57498455,88535.5625,32.51633453,114.54150391,26.65824318,1161.60412598,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.51633453,False,114.54150391,False,26.65824318,False,1161.60412598,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:40:00+05:30,0.78870821,2.43192983,88535.6484375,32.49487305,114.57488251,26.65109062,1161.60412598,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.49487305,False,114.57488251,False,26.65109062,False,1161.60412598,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:41:00+05:30,0.78680086,2.55114222,88535.71875,32.49964142,114.49143982,26.65109062,1160.93652344,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.49964142,False,114.49143982,False,26.65109062,False,1160.93652344,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:42:00+05:30,0.78298604,2.36040235,88535.8046875,32.50440979,114.54150391,26.56525803,1162.93920898,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.50440979,False,114.54150391,False,26.56525803,False,1162.93920898,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:43:00+05:30,0.78298604,2.50345731,88535.8828125,32.50440979,114.4413681,26.5867157,1162.93920898,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.50440979,False,114.4413681,False,26.5867157,False,1162.93920898,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:44:00+05:30,0.77821755,2.57498455,88535.9609375,32.51156235,114.39130402,26.49373055,1159.93518066,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.51156235,False,114.39130402,False,26.49373055,False,1159.93518066,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:45:00+05:30,0.77631009,2.55114222,88536.0390625,32.52348709,114.4413681,26.51518822,1161.27026367,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.52348709,False,114.4413681,False,26.51518822,False,1161.27026367,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:46:00+05:30,0.77440274,2.43192983,88536.125,32.44480515,114.4413681,26.50803566,1160.2689209,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.44480515,False,114.4413681,False,26.50803566,False,1160.2689209,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:47:00+05:30,0.77154166,2.47961473,88536.1953125,32.42811584,114.42468262,26.45081139,1159.93518066,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.42811584,False,114.42468262,False,26.45081139,False,1159.93518066,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:48:00+05:30,0.77058792,2.43192983,88536.2734375,32.42334747,114.4747467,26.47942543,1159.60144043,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.42334747,False,114.4747467,False,26.47942543,False,1159.60144043,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:49:00+05:30,0.76677316,2.38424492,88536.359375,32.40665817,114.45806122,26.44365883,1157.26477051,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.40665817,False,114.45806122,False,26.44365883,False,1157.26477051,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:50:00+05:30,0.76486582,2.40808725,88536.4296875,32.42096329,114.3412323,26.4150486,1158.93371582,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.42096329,False,114.3412323,False,26.4150486,False,1158.93371582,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:51:00+05:30,0.76295841,2.31271744,88536.5078125,32.42811584,114.4413681,26.40074348,1158.59997559,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.42811584,False,114.4413681,False,26.40074348,False,1158.59997559,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:52:00+05:30,0.76105094,2.31271744,88536.59375,32.4185791,114.42468262,26.37213326,1157.93237305,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.4185791,False,114.42468262,False,26.37213326,False,1157.93237305,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:53:00+05:30,0.75818986,2.2411902,88536.6640625,32.34704971,114.50812531,26.36497879,1158.59997559,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.34704971,False,114.50812531,False,26.36497879,False,1158.59997559,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:54:00+05:30,0.75628251,2.47961473,88536.7421875,32.35897064,114.42468262,26.32206345,1157.26477051,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.35897064,False,114.42468262,False,26.32206345,False,1157.26477051,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:55:00+05:30,0.75342143,2.38424492,88536.828125,32.34228134,114.49143982,26.32206345,1158.26611328,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.34228134,False,114.49143982,False,26.32206345,False,1158.26611328,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:56:00+05:30,0.75342143,2.57498455,88536.8984375,32.3327446,114.4747467,26.30775833,1156.26342773,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.3327446,False,114.4747467,False,26.30775833,False,1156.26342773,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:57:00+05:30,0.74865288,2.55114222,88536.9765625,32.35420227,114.4747467,26.25053596,1158.26611328,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.35420227,False,114.4747467,False,26.25053596,False,1158.26611328,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:58:00+05:30,0.74674553,2.26503253,88537.0625,32.33989716,114.3412323,26.25053596,1155.5958252,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.33989716,False,114.3412323,False,26.25053596,False,1155.5958252,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 02:59:00+05:30,0.74388444,2.26503253,88537.1328125,32.33989716,114.3746109,26.20762062,1156.26342773,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.33989716,False,114.3746109,False,26.20762062,False,1156.26342773,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:00:00+05:30,0.74197704,2.19350553,88537.2109375,32.3494339,114.4079895,26.19331551,1156.59716797,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.3494339,False,114.4079895,False,26.19331551,False,1156.59716797,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:01:00+05:30,0.74006963,2.21734762,88537.2890625,32.3327446,114.32454681,26.17185593,1156.26342773,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.3327446,False,114.32454681,False,26.17185593,False,1156.26342773,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:02:00+05:30,0.73720849,2.57498455,88537.3671875,32.26598358,114.4413681,26.13609314,1156.26342773,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.26598358,False,114.4413681,False,26.13609314,False,1156.26342773,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:03:00+05:30,0.7343474,2.43192983,88537.4453125,32.25644684,114.42468262,26.10748291,1154.92822266,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.25644684,False,114.42468262,False,26.10748291,False,1154.92822266,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:04:00+05:30,0.73148632,2.57498455,88537.5234375,32.2469101,114.42468262,26.09317589,1157.26477051,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.2469101,False,114.42468262,False,26.09317589,False,1157.26477051,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:05:00+05:30,0.73244005,2.2411902,88537.59375,32.27075195,114.3746109,26.07887077,1154.92822266,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.27075195,False,114.3746109,False,26.07887077,False,1154.92822266,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:06:00+05:30,0.72862518,2.2411902,88537.671875,32.2469101,114.2744751,26.05026054,1158.26611328,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.2469101,False,114.2744751,False,26.05026054,False,1158.26611328,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:07:00+05:30,0.72576416,2.38424492,88537.7578125,32.2469101,114.3746109,26.02165031,1156.59716797,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.2469101,False,114.3746109,False,26.02165031,False,1156.59716797,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:08:00+05:30,0.72290307,2.31271744,88537.828125,32.25883102,114.42468262,25.99303818,1156.26342773,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.25883102,False,114.42468262,False,25.99303818,False,1156.26342773,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:09:00+05:30,0.72099566,2.43192983,88537.90625,32.18730545,114.42468262,25.98588562,1156.93103027,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.18730545,False,114.42468262,False,25.98588562,False,1156.93103027,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:10:00+05:30,0.71908826,2.38424492,88537.984375,32.18253708,114.42468262,25.95727539,1154.26062012,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.18253708,False,114.42468262,False,25.95727539,False,1154.26062012,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:11:00+05:30,0.71622717,2.62266922,88538.0546875,32.18253708,114.4079895,25.94297028,1153.25927734,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.18253708,False,114.4079895,False,25.94297028,False,1153.25927734,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:12:00+05:30,0.71431983,2.16966295,88538.1328125,32.16823196,114.42468262,25.90720367,1154.26062012,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.16823196,False,114.42468262,False,25.90720367,False,1154.26062012,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:13:00+05:30,0.71241236,2.36040235,88538.21875,32.18730545,114.39130402,25.90005112,1153.92687988,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.18730545,False,114.39130402,False,25.90005112,False,1153.92687988,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:14:00+05:30,0.71050495,2.33656001,88538.2890625,32.17538452,114.45806122,25.87144089,1155.26208496,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.17538452,False,114.45806122,False,25.87144089,False,1155.26208496,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:15:00+05:30,0.70955127,2.2888751,88538.3671875,32.16107941,114.2744751,25.87144089,1153.92687988,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.16107941,False,114.2744751,False,25.87144089,False,1153.92687988,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:16:00+05:30,0.70573652,2.52729964,88538.4453125,32.18730545,114.2744751,25.81421852,1153.59301758,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.18730545,False,114.2744751,False,25.81421852,False,1153.59301758,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:17:00+05:30,0.70287538,2.50345731,88538.515625,32.18492126,114.2744751,25.80706596,1154.26062012,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.18492126,False,114.2744751,False,25.80706596,False,1154.26062012,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:18:00+05:30,0.7019217,2.52729964,88538.59375,32.17300034,114.20771027,25.77845573,1153.92687988,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.17300034,False,114.20771027,False,25.77845573,False,1153.92687988,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:19:00+05:30,0.70001429,2.4557724,88538.6796875,32.18492126,114.2410965,25.72838593,1152.92541504,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.18492126,False,114.2410965,False,25.72838593,False,1152.92541504,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:20:00+05:30,0.69619954,2.33656001,88538.7578125,32.17300034,114.2410965,25.74269295,1153.59301758,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.17300034,False,114.2410965,False,25.74269295,False,1153.59301758,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:21:00+05:30,0.69333845,2.62266922,88538.8359375,32.17300034,114.25778961,25.71408081,1152.5916748,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.17300034,False,114.25778961,False,25.71408081,False,1152.5916748,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:22:00+05:30,0.69143105,2.50345731,88538.921875,32.17776871,114.22441101,25.67116547,1151.2565918,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.17776871,False,114.22441101,False,25.67116547,False,1151.2565918,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:23:00+05:30,0.68952358,2.50345731,88539.0,32.09670639,114.39130402,25.67116547,1153.59301758,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.09670639,False,114.39130402,False,25.67116547,False,1153.59301758,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:24:00+05:30,0.68761623,2.4557724,88539.078125,32.10147476,114.3412323,25.74269295,1151.92407227,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.10147476,False,114.3412323,False,25.74269295,False,1151.92407227,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:25:00+05:30,0.68570882,2.50345731,88539.1640625,32.0943222,114.35792542,25.65686035,1151.92407227,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.0943222,False,114.35792542,False,25.65686035,False,1151.92407227,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:26:00+05:30,0.68284774,2.64651179,88539.2421875,32.10385895,114.32454681,25.62109566,1152.25793457,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.10385895,False,114.32454681,False,25.62109566,False,1152.25793457,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:27:00+05:30,0.6799866,2.40808725,88539.3203125,32.00610352,114.39130402,25.59963799,1150.92272949,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.00610352,False,114.39130402,False,25.59963799,False,1150.92272949,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:28:00+05:30,0.67807925,2.47961473,88539.4140625,32.01325607,114.3412323,25.57818031,1149.92126465,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.01325607,False,114.3412323,False,25.57818031,False,1149.92126465,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:29:00+05:30,0.67617184,2.55114222,88539.5,32.01087189,114.32454681,25.5638752,1150.92272949,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.01087189,False,114.32454681,False,25.5638752,False,1150.92272949,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:30:00+05:30,0.67426443,2.50345731,88539.59375,32.01564026,114.17433167,25.53526306,1151.2565918,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.01564026,False,114.17433167,False,25.53526306,False,1151.2565918,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:31:00+05:30,0.67331076,2.62266922,88539.6953125,32.01087189,114.15764618,25.5281105,1149.92126465,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.01087189,False,114.15764618,False,25.5281105,False,1149.92126465,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:32:00+05:30,0.67140335,2.4557724,88539.78125,32.01325607,114.17433167,25.54241562,1149.92126465,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.01325607,False,114.17433167,False,25.54241562,False,1149.92126465,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:33:00+05:30,0.66854227,2.52729964,88539.875,31.92742538,114.42468262,25.46373367,1149.58752441,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.92742538,False,114.42468262,False,25.46373367,False,1149.58752441,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:34:00+05:30,0.66663492,2.59882712,88539.96875,31.92027283,114.32454681,25.48519516,1149.25366211,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.92027283,False,114.32454681,False,25.48519516,False,1149.25366211,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:35:00+05:30,0.66377378,2.2888751,88540.0546875,31.92742538,114.2744751,25.47089005,1149.25366211,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.92742538,False,114.2744751,False,25.47089005,False,1149.25366211,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:36:00+05:30,0.66091269,2.55114222,88540.15625,31.92265701,114.14095306,25.41366577,1150.25512695,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.92265701,False,114.14095306,False,25.41366577,False,1150.25512695,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:37:00+05:30,0.65900528,2.19350553,88540.25,31.9250412,114.19102478,25.40651321,1149.25366211,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.9250412,False,114.19102478,False,25.40651321,False,1149.25366211,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:38:00+05:30,0.65709794,2.50345731,88540.3359375,31.9250412,114.2410965,25.39936066,1150.25512695,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.9250412,False,114.2410965,False,25.39936066,False,1150.25512695,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:39:00+05:30,0.65519047,2.2411902,88540.4296875,31.84874344,114.35792542,25.39936066,1149.58752441,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.84874344,False,114.35792542,False,25.39936066,False,1149.58752441,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:40:00+05:30,0.65328306,2.50345731,88540.53125,31.85828018,114.2410965,25.36359596,1151.2565918,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.85828018,False,114.2410965,False,25.36359596,False,1151.2565918,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:41:00+05:30,0.65137571,2.47961473,88540.6171875,31.85351181,114.35792542,25.442276,1148.58618164,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.85351181,False,114.35792542,False,25.442276,False,1148.58618164,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:42:00+05:30,0.6494683,2.2888751,88540.7109375,31.84874344,114.20771027,25.3063755,1148.91992188,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.84874344,False,114.20771027,False,25.3063755,False,1148.91992188,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:43:00+05:30,0.64660722,2.33656001,88540.8046875,31.82966995,114.2744751,25.29922295,1149.92126465,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.82966995,False,114.2744751,False,25.29922295,False,1149.92126465,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:44:00+05:30,0.64469987,2.2888751,88540.8984375,31.84159088,114.15764618,25.35644341,1149.92126465,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.84159088,False,114.15764618,False,25.35644341,False,1149.92126465,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:45:00+05:30,0.64183879,2.4557724,88540.9921875,31.85828018,114.17433167,25.27061081,1147.58483887,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.85828018,False,114.17433167,False,25.27061081,False,1147.58483887,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:46:00+05:30,0.63993132,2.57498455,88541.0859375,31.84397507,114.20771027,25.25630569,1149.25366211,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.84397507,False,114.20771027,False,25.25630569,False,1149.25366211,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:47:00+05:30,0.63802391,2.4557724,88541.171875,31.75098801,114.22441101,25.22769547,1147.58483887,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.75098801,False,114.22441101,False,25.22769547,False,1147.58483887,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:48:00+05:30,0.63516283,2.47961473,88541.2734375,31.75814056,114.17433167,25.22769547,1148.91992188,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.75814056,False,114.17433167,False,25.22769547,False,1148.91992188,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:49:00+05:30,0.63230169,2.55114222,88541.3671875,31.77959824,114.15764618,25.20623779,1147.58483887,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.77959824,False,114.15764618,False,25.20623779,False,1147.58483887,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:50:00+05:30,0.63039434,2.31271744,88541.453125,31.76767731,114.07419586,25.23484802,1146.24951172,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.76767731,False,114.07419586,False,25.23484802,False,1146.24951172,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:51:00+05:30,0.62944061,2.21734762,88541.546875,31.67707825,114.22441101,25.16332054,1147.25097656,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.67707825,False,114.22441101,False,25.16332054,False,1147.25097656,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:52:00+05:30,0.62562585,2.33656001,88541.6484375,31.68661499,114.14095306,25.14901543,1147.9185791,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.68661499,False,114.14095306,False,25.14901543,False,1147.9185791,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:53:00+05:30,0.62562585,2.50345731,88541.7421875,31.68184662,114.10757446,25.1704731,1145.58190918,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.68184662,False,114.10757446,False,25.1704731,False,1145.58190918,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:54:00+05:30,0.62276477,2.59882712,88541.828125,31.60793495,114.15764618,25.12755775,1146.91723633,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.60793495,False,114.15764618,False,25.12755775,False,1146.91723633,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:55:00+05:30,0.61990368,2.55114222,88541.921875,31.60078239,114.17433167,25.09179306,1147.25097656,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.60078239,False,114.17433167,False,25.09179306,False,1147.25097656,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:56:00+05:30,0.61799628,2.47961473,88542.0234375,31.58409309,114.04081726,25.0846405,1149.25366211,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.58409309,False,114.04081726,False,25.0846405,False,1149.25366211,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:57:00+05:30,0.61513519,2.64651179,88542.109375,31.59362984,114.02413177,25.06318283,1147.58483887,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.59362984,False,114.02413177,False,25.06318283,False,1147.58483887,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:58:00+05:30,0.61513519,2.40808725,88542.203125,31.51971626,114.07419586,25.05603027,1144.24682617,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.51971626,False,114.07419586,False,25.05603027,False,1144.24682617,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 03:59:00+05:30,0.61132038,2.38424492,88542.296875,31.51971626,114.10757446,25.04172516,1144.58056641,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.51971626,False,114.10757446,False,25.04172516,False,1144.58056641,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:00:00+05:30,0.60941303,2.4557724,88542.3828125,31.51256371,114.02413177,25.01311302,1143.2454834,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.51256371,False,114.02413177,False,25.01311302,False,1143.2454834,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:01:00+05:30,0.60750556,2.71803904,88542.484375,31.50302696,114.05751038,24.99165535,1144.91442871,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.50302696,False,114.05751038,False,24.99165535,False,1144.91442871,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:02:00+05:30,0.60655189,2.31271744,88542.578125,31.51971626,114.14095306,24.98450279,1144.24682617,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.51971626,False,114.14095306,False,24.98450279,False,1144.24682617,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:03:00+05:30,0.60464448,2.33656001,88542.6640625,31.51256371,114.07419586,24.96304512,1143.57922363,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.51256371,False,114.07419586,False,24.96304512,False,1143.57922363,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:04:00+05:30,0.60178345,2.52729964,88542.7578125,31.43865395,114.12426758,24.96304512,1144.58056641,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.43865395,False,114.12426758,False,24.96304512,False,1144.58056641,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:05:00+05:30,0.60082972,2.43192983,88542.8515625,31.51256371,114.07419586,24.95589256,1145.24816895,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.51256371,False,114.07419586,False,24.95589256,False,1145.24816895,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:06:00+05:30,0.59606123,2.26503253,88543.0078125,31.44103813,114.09088898,24.88436317,1144.91442871,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.44103813,False,114.09088898,False,24.88436317,False,1144.91442871,False,False,False,False,False,False,False,False,False,False,False,0.15625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:07:00+05:30,0.59224641,2.36040235,88543.0859375,31.42673111,114.02413177,24.87005806,1144.58056641,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.42673111,False,114.02413177,False,24.87005806,False,1144.58056641,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:08:00+05:30,0.59224641,2.31271744,88543.1640625,31.41957855,114.09088898,24.85575294,1143.57922363,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.41957855,False,114.09088898,False,24.85575294,False,1143.57922363,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
