Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-22 04:09:00+05:30,0.59033906,2.67035413,88543.2421875,31.4291153,113.95737457,24.84144783,1144.24682617,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.4291153,False,113.95737457,False,24.84144783,False,1144.24682617,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:10:00+05:30,0.58652425,2.50345731,88543.328125,31.41957855,113.94068146,24.82714081,1143.91308594,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.41957855,False,113.94068146,False,24.82714081,False,1143.91308594,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:11:00+05:30,0.58461684,2.26503253,88543.40625,31.43865395,114.00743866,24.81283569,1143.57922363,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.43865395,False,114.00743866,False,24.81283569,False,1143.57922363,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:12:00+05:30,0.58270943,2.2888751,88543.484375,31.43388557,114.02413177,24.79853058,1144.24682617,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.43388557,False,114.02413177,False,24.79853058,False,1144.24682617,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:13:00+05:30,0.58175576,2.2888751,88543.5625,31.42673111,114.04081726,24.78422546,1144.58056641,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.42673111,False,114.04081726,False,24.78422546,False,1144.58056641,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:14:00+05:30,0.57889467,2.31271744,88543.640625,31.42434692,113.90730286,24.76276779,1143.57922363,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.42434692,False,113.90730286,False,24.76276779,False,1143.57922363,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:15:00+05:30,0.577941,2.43192983,88543.71875,31.36712646,114.09088898,24.74846268,1144.58056641,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.36712646,False,114.09088898,False,24.74846268,False,1144.58056641,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:16:00+05:30,0.57412618,2.59882712,88543.8046875,31.42673111,114.10757446,24.74846268,1143.91308594,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.42673111,False,114.10757446,False,24.74846268,False,1143.91308594,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:17:00+05:30,0.57412618,2.36040235,88543.875,31.45295906,114.05751038,24.74130821,1143.57922363,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.45295906,False,114.05751038,False,24.74130821,False,1143.57922363,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:18:00+05:30,0.57031143,2.31271744,88543.9609375,31.42673111,113.97406006,24.70554543,1144.24682617,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.42673111,False,113.97406006,False,24.70554543,False,1144.24682617,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:19:00+05:30,0.57031143,2.21734762,88544.0390625,31.43150139,114.02413177,24.75561523,1143.2454834,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.43150139,False,114.02413177,False,24.75561523,False,1143.2454834,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:20:00+05:30,0.56554288,2.71803904,88544.1171875,31.42673111,114.09088898,24.66978264,1142.57788086,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.42673111,False,114.09088898,False,24.66978264,False,1142.57788086,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:21:00+05:30,0.56363547,2.36040235,88544.203125,31.4291153,114.04081726,24.65547752,1145.24816895,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.4291153,False,114.04081726,False,24.65547752,False,1145.24816895,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:22:00+05:30,0.56268179,2.43192983,88544.28125,31.43865395,114.12426758,24.6411705,1143.2454834,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.43865395,False,114.12426758,False,24.6411705,False,1143.2454834,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:23:00+05:30,0.56077439,2.26503253,88544.359375,31.4291153,113.95737457,24.6411705,1142.91162109,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.4291153,False,113.95737457,False,24.6411705,False,1142.91162109,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:24:00+05:30,0.55982071,2.26503253,88544.4375,31.43865395,114.00743866,24.63401794,1144.91442871,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.43865395,False,114.00743866,False,24.63401794,False,1144.91442871,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:25:00+05:30,0.5560059,2.59882712,88544.5234375,31.43388557,113.99075317,24.58395004,1141.57641602,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.43388557,False,113.99075317,False,24.58395004,False,1141.57641602,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:26:00+05:30,0.55505222,2.55114222,88544.6015625,31.43865395,113.92399597,24.58395004,1142.24414062,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.43865395,False,113.92399597,False,24.58395004,False,1142.24414062,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:27:00+05:30,0.55219114,2.55114222,88544.6796875,31.4291153,113.85723877,24.56964493,1143.91308594,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.4291153,False,113.85723877,False,24.56964493,False,1143.91308594,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:28:00+05:30,0.55028373,2.38424492,88544.765625,31.35520554,114.00743866,24.52672768,1143.2454834,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.35520554,False,114.00743866,False,24.52672768,False,1143.2454834,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:29:00+05:30,0.54837632,2.47961473,88544.84375,31.35043716,114.05751038,24.53388023,1142.91162109,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.35043716,False,114.05751038,False,24.53388023,False,1142.91162109,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:30:00+05:30,0.54837632,2.50345731,88544.921875,31.44819069,114.00743866,24.53388023,1141.91015625,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.44819069,False,114.00743866,False,24.53388023,False,1141.91015625,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:31:00+05:30,0.54456151,2.62266922,88545.0078125,31.34090042,113.92399597,24.49811745,1143.57922363,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.34090042,False,113.92399597,False,24.49811745,False,1143.57922363,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:32:00+05:30,0.54360783,2.50345731,88545.0859375,31.34805298,114.05751038,24.50527,1139.57373047,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.34805298,False,114.05751038,False,24.50527,False,1139.57373047,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:33:00+05:30,0.54170048,2.55114222,88545.1640625,31.35043716,113.99075317,24.54103279,1141.91015625,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.35043716,False,113.99075317,False,24.54103279,False,1141.91015625,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:34:00+05:30,0.53883934,2.38424492,88545.25,31.35043716,113.90730286,24.44089508,1142.57788086,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.35043716,False,113.90730286,False,24.44089508,False,1142.57788086,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:35:00+05:30,0.53883934,2.36040235,88545.328125,31.35520554,113.87392426,24.47665977,1142.57788086,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.35520554,False,113.87392426,False,24.47665977,False,1142.57788086,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:36:00+05:30,0.53502452,2.55114222,88545.40625,31.34090042,113.90730286,24.41943741,1142.57788086,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.34090042,False,113.90730286,False,24.41943741,False,1142.57788086,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:37:00+05:30,0.53407085,2.55114222,88545.4921875,31.34090042,113.94068146,24.42658997,1139.9074707,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.34090042,False,113.94068146,False,24.42658997,False,1139.9074707,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:38:00+05:30,0.53216344,2.55114222,88545.5703125,31.35997391,113.95737457,24.39797974,1141.57641602,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.35997391,False,113.95737457,False,24.39797974,False,1141.57641602,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:39:00+05:30,0.52834868,2.62266922,88545.6484375,31.34805298,113.95737457,24.37651825,1140.90881348,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.34805298,False,113.95737457,False,24.37651825,False,1140.90881348,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:40:00+05:30,0.52834868,2.40808725,88545.734375,31.26937103,114.04081726,24.34075546,1141.57641602,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.26937103,False,114.04081726,False,24.34075546,False,1141.57641602,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:41:00+05:30,0.52644128,2.36040235,88545.8125,31.26460266,113.87392426,24.34075546,1141.57641602,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.26460266,False,113.87392426,False,24.34075546,False,1141.57641602,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:42:00+05:30,0.52262652,2.57498455,88545.890625,31.27652359,113.97406006,24.38367081,1141.24267578,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.27652359,False,113.97406006,False,24.38367081,False,1141.24267578,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:43:00+05:30,0.52167279,2.26503253,88545.9765625,31.26460266,113.99075317,24.33360291,1142.91162109,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.26460266,False,113.99075317,False,24.33360291,False,1142.91162109,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:44:00+05:30,0.5188117,2.50345731,88546.046875,31.26937103,113.97406006,24.29068565,1141.91015625,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.26937103,False,113.97406006,False,24.29068565,False,1141.91015625,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:45:00+05:30,0.51690429,2.52729964,88546.1328125,31.26698685,113.99075317,24.31929779,1141.57641602,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.26698685,False,113.99075317,False,24.31929779,False,1141.57641602,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:46:00+05:30,0.51499689,2.71803904,88546.2109375,31.26937103,113.94068146,24.26207542,1141.57641602,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.26937103,False,113.94068146,False,24.26207542,False,1141.57641602,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:47:00+05:30,0.51404321,2.55114222,88546.2890625,31.26937103,114.00743866,24.23346519,1141.57641602,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.26937103,False,114.00743866,False,24.23346519,False,1141.57641602,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:48:00+05:30,0.51118207,2.40808725,88546.3671875,31.26937103,113.89061737,24.22631264,1142.91162109,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.26937103,False,113.89061737,False,24.22631264,False,1142.91162109,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:49:00+05:30,0.5102284,2.26503253,88546.4453125,31.26937103,113.92399597,24.22631264,1141.57641602,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.26937103,False,113.92399597,False,24.22631264,False,1141.57641602,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:50:00+05:30,0.50927472,2.6941967,88546.5234375,31.26698685,113.87392426,24.22631264,1142.57788086,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.26698685,False,113.87392426,False,24.22631264,False,1142.57788086,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:51:00+05:30,0.5054599,2.71803904,88546.609375,31.2741394,113.94068146,24.25492287,1141.24267578,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.2741394,False,113.94068146,False,24.25492287,False,1141.24267578,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:52:00+05:30,0.50450623,2.6941967,88546.6875,31.2741394,113.90730286,24.15478516,1141.91015625,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.2741394,False,113.90730286,False,24.15478516,False,1141.91015625,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:53:00+05:30,0.5035525,2.43192983,88546.765625,31.2574501,113.95737457,24.16909027,1141.91015625,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.2574501,False,113.95737457,False,24.16909027,False,1141.91015625,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:54:00+05:30,0.50069141,2.6941967,88546.84375,31.18353844,113.92399597,24.1476326,1141.91015625,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.18353844,False,113.92399597,False,24.1476326,False,1141.91015625,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:55:00+05:30,0.49973774,2.19350553,88546.9296875,31.18830681,113.97406006,24.1476326,1140.57507324,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.18830681,False,113.97406006,False,24.1476326,False,1140.57507324,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:56:00+05:30,0.49687666,2.50345731,88547.0,31.18592262,113.84054565,24.12617493,1140.57507324,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.18592262,False,113.84054565,False,24.12617493,False,1140.57507324,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:57:00+05:30,0.49401554,2.50345731,88547.0859375,31.18592262,113.94068146,24.08325768,1140.90881348,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.18592262,False,113.94068146,False,24.08325768,False,1140.90881348,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:58:00+05:30,0.49306184,2.43192983,88547.1640625,31.19784546,113.85723877,24.08325768,1141.57641602,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.19784546,False,113.85723877,False,24.08325768,False,1141.57641602,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 04:59:00+05:30,0.49115446,2.2411902,88547.2421875,31.17400169,113.92399597,24.11902237,1141.24267578,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.17400169,False,113.92399597,False,24.11902237,False,1141.24267578,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:00:00+05:30,0.48924708,2.67035413,88547.328125,31.17161751,113.87392426,24.06895256,1140.57507324,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.17161751,False,113.87392426,False,24.06895256,False,1140.57507324,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:01:00+05:30,0.48924708,2.57498455,88547.4140625,31.16923332,113.80716705,24.0618,1138.90612793,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.16923332,False,113.80716705,False,24.0618,False,1138.90612793,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:02:00+05:30,0.48543227,2.64651179,88547.484375,31.17638588,113.82386017,24.07610512,1143.2454834,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.17638588,False,113.82386017,False,24.07610512,False,1143.2454834,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:03:00+05:30,0.48352486,2.50345731,88547.5703125,31.09770775,114.10757446,24.01888275,1140.57507324,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.09770775,False,114.10757446,False,24.01888275,False,1140.57507324,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:04:00+05:30,0.48257115,2.26503253,88547.65625,31.10009193,113.97406006,24.02603722,1143.57922363,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.10009193,False,113.97406006,False,24.02603722,False,1143.57922363,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:05:00+05:30,0.4787564,2.43192983,88547.734375,31.09532356,113.89061737,23.98311996,1141.24267578,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.09532356,False,113.89061737,False,23.98311996,False,1141.24267578,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:06:00+05:30,0.4787564,2.26503253,88547.8125,31.10247612,113.94068146,23.98311996,1139.57373047,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.10247612,False,113.94068146,False,23.98311996,False,1139.57373047,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:07:00+05:30,0.47780269,2.4557724,88547.8984375,31.10247612,114.12426758,23.97596741,1141.24267578,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.10247612,False,114.12426758,False,23.97596741,False,1141.24267578,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:08:00+05:30,0.47398788,2.50345731,88547.984375,31.10724449,114.04081726,23.96881485,1142.57788086,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.10724449,False,114.04081726,False,23.96881485,False,1142.57788086,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:09:00+05:30,0.4730342,2.2888751,88548.0546875,31.10247612,113.95737457,23.93305016,1138.90612793,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.10247612,False,113.95737457,False,23.93305016,False,1138.90612793,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:10:00+05:30,0.47112679,2.6941967,88548.140625,31.09293938,113.94068146,23.93305016,1140.90881348,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.09293938,False,113.94068146,False,23.93305016,False,1140.90881348,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:11:00+05:30,0.47112679,2.43192983,88548.2265625,31.11201286,113.89061737,23.91159248,1140.90881348,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.11201286,False,113.89061737,False,23.91159248,False,1140.90881348,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:12:00+05:30,0.46826571,2.2411902,88548.296875,31.08817101,113.94068146,23.90443993,1140.57507324,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.08817101,False,113.94068146,False,23.90443993,False,1140.57507324,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:13:00+05:30,0.4663583,2.55114222,88548.375,31.10724449,113.87392426,23.90443993,1140.90881348,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.10724449,False,113.87392426,False,23.90443993,False,1140.90881348,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:14:00+05:30,0.4644509,2.43192983,88548.453125,31.11201286,113.79046631,23.88298225,1138.90612793,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.11201286,False,113.79046631,False,23.88298225,False,1138.90612793,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:15:00+05:30,0.46158981,2.6941967,88548.53125,31.11439705,113.77378082,23.86152458,1141.91015625,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.11439705,False,113.77378082,False,23.86152458,False,1141.91015625,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:16:00+05:30,0.46063614,2.36040235,88548.609375,31.10486031,113.84054565,23.8758297,1141.57641602,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.10486031,False,113.84054565,False,23.8758297,False,1141.57641602,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:17:00+05:30,0.4596824,2.21734762,88548.6875,31.02379417,113.85723877,23.85437202,1140.24133301,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.02379417,False,113.85723877,False,23.85437202,False,1140.24133301,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:18:00+05:30,0.45682132,2.52729964,88548.765625,31.02379417,113.92399597,23.8400631,1140.24133301,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.02379417,False,113.92399597,False,23.8400631,False,1140.24133301,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:19:00+05:30,0.45396024,2.64651179,88548.8515625,31.10724449,113.80716705,23.81145287,1141.24267578,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.10724449,False,113.80716705,False,23.81145287,False,1141.24267578,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:20:00+05:30,0.45396024,2.2888751,88548.9296875,31.03809929,113.90730286,23.80430031,1140.90881348,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.03809929,False,113.90730286,False,23.80430031,False,1140.90881348,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:21:00+05:30,0.45109913,2.50345731,88549.0078125,31.01664162,114.00743866,23.79714775,1140.90881348,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.01664162,False,114.00743866,False,23.79714775,False,1140.90881348,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:22:00+05:30,0.44919175,2.2411902,88549.0859375,31.02140999,113.92399597,23.79714775,1139.57373047,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.02140999,False,113.92399597,False,23.79714775,False,1139.57373047,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:23:00+05:30,0.44823802,2.33656001,88549.1640625,31.03094673,113.85723877,23.75423241,1140.90881348,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.03094673,False,113.85723877,False,23.75423241,False,1140.90881348,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:24:00+05:30,0.44633064,2.36040235,88549.234375,31.03094673,113.90730286,23.75423241,1140.24133301,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.03094673,False,113.90730286,False,23.75423241,False,1140.24133301,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:25:00+05:30,0.44442326,2.38424492,88549.3203125,31.01664162,113.97406006,23.74707794,1138.5723877,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.01664162,False,113.97406006,False,23.74707794,False,1138.5723877,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:26:00+05:30,0.44156218,2.64651179,88549.4140625,31.0190258,113.84054565,23.7041626,1140.24133301,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.0190258,False,113.84054565,False,23.7041626,False,1140.24133301,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:27:00+05:30,0.43965477,2.55114222,88549.5,31.01187325,113.84054565,23.71846771,1139.23986816,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.01187325,False,113.84054565,False,23.71846771,False,1139.23986816,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:28:00+05:30,0.44060844,2.38424492,88549.59375,31.02140999,113.80716705,23.73992538,1140.24133301,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.02140999,False,113.80716705,False,23.73992538,False,1140.24133301,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:29:00+05:30,0.43679368,2.6941967,88549.6875,31.01187325,113.95737457,23.7041626,1138.5723877,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.01187325,False,113.95737457,False,23.7041626,False,1138.5723877,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:30:00+05:30,0.43488625,2.62266922,88549.7734375,31.02140999,113.80716705,23.68985748,1139.23986816,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.02140999,False,113.80716705,False,23.68985748,False,1139.23986816,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:31:00+05:30,0.43297887,2.55114222,88549.875,31.01187325,113.97406006,23.67555237,1138.90612793,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.01187325,False,113.97406006,False,23.67555237,False,1138.90612793,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:32:00+05:30,0.43107149,2.14582062,88549.96875,30.92842484,113.97406006,23.68985748,1140.24133301,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.92842484,False,113.97406006,False,23.68985748,False,1140.24133301,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:33:00+05:30,0.43011779,2.62266922,88550.0546875,30.93557739,113.99075317,23.67555237,1139.9074707,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.93557739,False,113.99075317,False,23.67555237,False,1139.9074707,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:34:00+05:30,0.42821038,2.38424492,88550.1484375,30.93557739,113.92399597,23.59687233,1137.90466309,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.93557739,False,113.92399597,False,23.59687233,False,1137.90466309,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:35:00+05:30,0.4253493,2.64651179,88550.25,30.93319321,113.90730286,23.63978767,1139.9074707,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.93319321,False,113.90730286,False,23.63978767,False,1139.9074707,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:36:00+05:30,0.42439556,2.55114222,88550.3359375,30.92842484,113.85723877,23.61833,1138.5723877,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.92842484,False,113.85723877,False,23.61833,False,1138.5723877,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:37:00+05:30,0.42248818,2.62266922,88550.4296875,30.93557739,113.89061737,23.55395508,1139.23986816,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.93557739,False,113.89061737,False,23.55395508,False,1139.23986816,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:38:00+05:30,0.42248818,2.50345731,88550.5234375,30.93319321,113.87392426,23.59687233,1139.23986816,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.93319321,False,113.87392426,False,23.59687233,False,1139.23986816,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:39:00+05:30,0.41867343,2.55114222,88550.6171875,30.92365646,113.92399597,23.58256721,1138.90612793,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.92365646,False,113.92399597,False,23.58256721,False,1138.90612793,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:40:00+05:30,0.41771972,2.52729964,88550.7109375,30.93080902,113.72370911,23.52534485,1139.9074707,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.93080902,False,113.72370911,False,23.52534485,False,1139.9074707,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:41:00+05:30,0.41485861,2.38424492,88550.8046875,30.94034576,113.85723877,23.56110764,1139.57373047,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.94034576,False,113.85723877,False,23.56110764,False,1139.57373047,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:42:00+05:30,0.41295123,2.67035413,88550.890625,30.93080902,113.74040222,23.53964996,1139.23986816,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.93080902,False,113.74040222,False,23.53964996,False,1139.23986816,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:43:00+05:30,0.41295123,2.21734762,88550.9921875,30.90696716,113.77378082,23.4824276,1139.23986816,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.90696716,False,113.77378082,False,23.4824276,False,1139.23986816,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:44:00+05:30,0.41104382,2.64651179,88551.0859375,30.85213089,113.85723877,23.53964996,1138.5723877,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.85213089,False,113.85723877,False,23.53964996,False,1138.5723877,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:45:00+05:30,0.40913641,2.31271744,88551.171875,30.86405182,113.99075317,23.51103973,1139.57373047,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.86405182,False,113.99075317,False,23.51103973,False,1139.57373047,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:46:00+05:30,0.40627533,2.62266922,88551.265625,30.85689926,113.89061737,23.45381737,1137.57092285,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.85689926,False,113.89061737,False,23.45381737,False,1137.57092285,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:47:00+05:30,0.40532166,2.43192983,88551.3671875,30.86405182,113.80716705,23.48958206,1137.57092285,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.86405182,False,113.80716705,False,23.48958206,False,1137.57092285,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:48:00+05:30,0.40341425,2.21734762,88551.453125,30.85928345,113.84054565,23.4824276,1139.57373047,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.85928345,False,113.84054565,False,23.4824276,False,1139.57373047,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:49:00+05:30,0.40150684,2.38424492,88551.546875,30.85213089,113.82386017,23.43951225,1138.5723877,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.85213089,False,113.82386017,False,23.43951225,False,1138.5723877,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:50:00+05:30,0.40055317,2.71803904,88551.640625,30.84259415,113.79046631,23.46096992,1137.90466309,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.84259415,False,113.79046631,False,23.46096992,False,1137.90466309,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:51:00+05:30,0.39769205,2.71803904,88551.7265625,30.84736252,113.77378082,23.43951225,1139.23986816,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.84736252,False,113.77378082,False,23.43951225,False,1139.23986816,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:52:00+05:30,0.39673835,2.57498455,88551.828125,30.85213089,113.84054565,23.38228989,1137.23706055,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.85213089,False,113.84054565,False,23.38228989,False,1137.23706055,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:53:00+05:30,0.39578465,2.47961473,88551.921875,30.84497833,113.82386017,23.4323597,1138.23852539,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.84497833,False,113.82386017,False,23.4323597,False,1138.23852539,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:54:00+05:30,0.39292359,2.09813547,88552.0078125,30.85451508,113.6235733,23.47527504,1138.5723877,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.85451508,False,113.6235733,False,23.47527504,False,1138.5723877,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:55:00+05:30,0.39101616,2.4557724,88552.1015625,30.75914383,113.72370911,23.39659691,1138.5723877,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.75914383,False,113.72370911,False,23.39659691,False,1138.5723877,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:56:00+05:30,0.39101616,2.26503253,88552.1953125,30.78298569,113.72370911,23.40374947,1135.90197754,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.78298569,False,113.72370911,False,23.40374947,False,1135.90197754,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:57:00+05:30,0.38815504,2.40808725,88552.28125,30.77583313,113.67364502,23.43951225,1138.90612793,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.77583313,False,113.67364502,False,23.43951225,False,1138.90612793,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:58:00+05:30,0.38624766,2.38424492,88552.3828125,30.66615677,113.77378082,23.36798477,1136.90332031,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.66615677,False,113.77378082,False,23.36798477,False,1136.90332031,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 05:59:00+05:30,0.38624766,2.31271744,88552.4765625,30.69715118,113.6235733,23.37513733,1136.23571777,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.69715118,False,113.6235733,False,23.37513733,False,1136.23571777,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:00:00+05:30,0.38434029,2.40808725,88552.5625,30.67330933,113.64026642,23.33937454,1136.56958008,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.67330933,False,113.64026642,False,23.33937454,False,1136.56958008,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
