Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-22 06:01:00+05:30,0.3814792,2.50345731,88552.65625,30.69715118,113.57350922,23.33222198,1137.90466309,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.69715118,False,113.57350922,False,23.33222198,False,1137.90466309,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:02:00+05:30,0.3814792,2.26503253,88552.75,30.6113205,113.75708771,23.33222198,1135.90197754,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.6113205,False,113.75708771,False,23.33222198,False,1135.90197754,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:03:00+05:30,0.3795718,2.16966295,88552.8359375,30.61608887,113.57350922,23.30361176,1138.90612793,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.61608887,False,113.57350922,False,23.30361176,False,1138.90612793,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:04:00+05:30,0.37671071,2.40808725,88552.9140625,30.60416794,113.60688782,23.30361176,1137.23706055,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.60416794,False,113.60688782,False,23.30361176,False,1137.23706055,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:05:00+05:30,0.37575698,2.50345731,88553.0,30.61370468,113.67364502,23.29645538,1137.57092285,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.61370468,False,113.67364502,False,23.29645538,False,1137.57092285,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:06:00+05:30,0.3728959,2.21734762,88553.0703125,30.60655212,113.60688782,23.28215027,1136.56958008,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.60655212,False,113.60688782,False,23.28215027,False,1136.56958008,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:07:00+05:30,0.37194222,2.59882712,88553.15625,30.60655212,113.72370911,23.27499771,1136.56958008,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.60655212,False,113.72370911,False,23.27499771,False,1136.56958008,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:08:00+05:30,0.37003481,2.31271744,88553.234375,30.50164604,113.80716705,23.2606926,1136.23571777,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.50164604,False,113.80716705,False,23.2606926,False,1136.23571777,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:09:00+05:30,0.36812741,2.57498455,88553.3125,30.52787209,113.72370911,23.23208237,1137.57092285,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.52787209,False,113.72370911,False,23.23208237,False,1137.57092285,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:10:00+05:30,0.36622003,2.43192983,88553.3984375,30.51595116,113.70702362,23.21777725,1135.90197754,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.51595116,False,113.70702362,False,23.21777725,False,1135.90197754,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:11:00+05:30,0.36526632,2.43192983,88553.484375,30.51833534,113.72370911,23.23208237,1136.56958008,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.51833534,False,113.72370911,False,23.23208237,False,1136.56958008,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:12:00+05:30,0.36335891,2.33656001,88553.5546875,30.53025627,113.67364502,23.21062279,1134.90063477,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.53025627,False,113.67364502,False,23.21062279,False,1134.90063477,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:13:00+05:30,0.36240521,2.2888751,88553.640625,30.52071953,113.6569519,23.22492981,1134.90063477,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.52071953,False,113.6569519,False,23.22492981,False,1134.90063477,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:14:00+05:30,0.36049783,2.26503253,88553.71875,30.53740883,113.50675201,23.19631767,1135.234375,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.53740883,False,113.50675201,False,23.19631767,False,1135.234375,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:15:00+05:30,0.35763675,2.38424492,88553.796875,30.43250084,113.64026642,23.18201256,1133.89929199,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.43250084,False,113.64026642,False,23.18201256,False,1133.89929199,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:16:00+05:30,0.35763675,2.31271744,88553.875,30.4396534,113.70702362,23.18201256,1134.90063477,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.4396534,False,113.70702362,False,23.18201256,False,1134.90063477,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:17:00+05:30,0.35668302,2.21734762,88553.9609375,30.53740883,113.5568161,23.17486,1133.56530762,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.53740883,False,113.5568161,False,23.17486,False,1133.56530762,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:18:00+05:30,0.35286826,2.64651179,88554.0390625,30.44680595,113.67364502,23.13194466,1134.56677246,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.44680595,False,113.67364502,False,23.13194466,False,1134.56677246,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:19:00+05:30,0.35286826,2.2888751,88554.125,30.44680595,113.60688782,23.14624977,1134.23303223,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.44680595,False,113.60688782,False,23.14624977,False,1134.23303223,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:20:00+05:30,0.35000715,2.31271744,88554.203125,30.44203758,113.64026642,23.11048508,1133.89929199,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.44203758,False,113.64026642,False,23.11048508,False,1133.89929199,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:21:00+05:30,0.34905344,2.4557724,88554.28125,30.44442177,113.69033051,23.13194466,1133.56530762,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.44442177,False,113.69033051,False,23.13194466,False,1133.56530762,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:22:00+05:30,0.34714606,2.52729964,88554.3671875,30.43488503,113.5568161,23.10333252,1131.56262207,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.43488503,False,113.5568161,False,23.10333252,False,1131.56262207,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:23:00+05:30,0.34523869,2.67035413,88554.453125,30.4396534,113.5234375,23.09617996,1129.89367676,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.4396534,False,113.5234375,False,23.09617996,False,1129.89367676,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:24:00+05:30,0.34237757,2.67035413,88554.53125,30.36335945,113.72370911,23.07472229,1132.89782715,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.36335945,False,113.72370911,False,23.07472229,False,1132.89782715,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:25:00+05:30,0.34333128,2.16966295,88554.6171875,30.35382271,113.6569519,23.08187485,1132.56396484,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.35382271,False,113.6569519,False,23.08187485,False,1132.56396484,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:26:00+05:30,0.34047019,2.2888751,88554.6953125,30.36335945,113.5568161,23.03180504,1132.89782715,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.36335945,False,113.5568161,False,23.03180504,False,1132.89782715,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:27:00+05:30,0.33951646,2.40808725,88554.7734375,30.36335945,113.5568161,23.04611206,1133.56530762,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.36335945,False,113.5568161,False,23.04611206,False,1133.56530762,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:28:00+05:30,0.33760908,2.31271744,88554.859375,30.28229523,113.6569519,23.05326462,1132.56396484,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.28229523,False,113.6569519,False,23.05326462,False,1132.56396484,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:29:00+05:30,0.33570167,2.4557724,88554.9375,30.28229523,113.69033051,23.04611206,1133.23156738,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.28229523,False,113.69033051,False,23.04611206,False,1133.23156738,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:30:00+05:30,0.33284062,2.31271744,88555.1015625,30.26799011,113.5901947,23.05326462,1131.56262207,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.26799011,False,113.5901947,False,23.05326462,False,1131.56262207,False,False,False,False,False,False,False,False,False,False,False,0.1640625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:31:00+05:30,0.33093318,2.2888751,88555.1875,30.27514267,113.64026642,22.99604225,1133.23156738,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.27514267,False,113.64026642,False,22.99604225,False,1133.23156738,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:32:00+05:30,0.3290258,2.31271744,88555.265625,30.2870636,113.50675201,22.98888969,1130.89501953,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.2870636,False,113.50675201,False,22.98888969,False,1130.89501953,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:33:00+05:30,0.3271184,2.57498455,88555.34375,30.18930817,113.64026642,22.96743202,1130.22753906,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.18930817,False,113.64026642,False,22.96743202,False,1130.22753906,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:34:00+05:30,0.32616469,2.43192983,88555.4296875,30.20599747,113.57350922,22.98888969,1131.22888184,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.20599747,False,113.57350922,False,22.98888969,False,1131.22888184,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:35:00+05:30,0.32521099,2.40808725,88555.515625,30.18692398,113.5234375,22.97458458,1127.55712891,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.18692398,False,113.5234375,False,22.97458458,False,1127.55712891,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:36:00+05:30,0.32234994,2.71803904,88555.59375,30.17500305,113.57350922,22.95312691,1125.88818359,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.17500305,False,113.57350922,False,22.95312691,False,1125.88818359,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:37:00+05:30,0.32139623,2.33656001,88555.671875,30.18930817,113.4900589,22.96743202,1127.55712891,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.18930817,False,113.4900589,False,22.96743202,False,1127.55712891,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:38:00+05:30,0.31853512,2.50345731,88555.7578125,30.18215561,113.40661621,22.93166733,1129.22607422,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.18215561,False,113.40661621,False,22.93166733,False,1129.22607422,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:39:00+05:30,0.31853512,2.36040235,88555.8359375,30.08678627,113.70702362,22.92451477,1127.2232666,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.08678627,False,113.70702362,False,22.92451477,False,1127.2232666,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:40:00+05:30,0.31662774,2.62266922,88555.921875,30.10585976,113.5901947,22.91736221,1127.89086914,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.10585976,False,113.5901947,False,22.91736221,False,1127.89086914,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:41:00+05:30,0.31376663,2.40808725,88556.0078125,30.13447189,113.60688782,22.91020966,1128.22473145,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.13447189,False,113.60688782,False,22.91020966,False,1128.22473145,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:42:00+05:30,0.31376663,2.31271744,88556.0859375,30.10109138,113.57350922,22.89590454,1125.88818359,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.10109138,False,113.57350922,False,22.89590454,False,1125.88818359,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:43:00+05:30,0.31185922,2.52729964,88556.1640625,30.11539841,113.60688782,22.88159943,1126.22192383,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.11539841,False,113.60688782,False,22.88159943,False,1126.22192383,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:44:00+05:30,0.30899814,2.40808725,88556.25,30.12493515,113.5234375,22.87444687,1126.55578613,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.12493515,False,113.5234375,False,22.87444687,False,1126.55578613,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:45:00+05:30,0.30899814,2.21734762,88556.3203125,30.09632301,113.47337341,22.86014175,1126.88952637,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.09632301,False,113.47337341,False,22.86014175,False,1126.88952637,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:46:00+05:30,0.30613706,2.33656001,88556.40625,30.10347557,113.4900589,22.83868027,1124.21911621,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.10347557,False,113.4900589,False,22.83868027,False,1124.21911621,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:47:00+05:30,0.30327594,2.4557724,88556.4921875,30.0987072,113.4566803,22.83152771,1119.87976074,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.0987072,False,113.4566803,False,22.83152771,False,1119.87976074,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:48:00+05:30,0.30518335,2.2888751,88556.5625,30.10824585,113.54013062,22.84583282,1115.20666504,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.10824585,False,113.54013062,False,22.84583282,False,1115.20666504,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:49:00+05:30,0.30232224,2.47961473,88556.640625,30.10824585,113.5234375,22.83152771,1107.19567871,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.10824585,False,113.5234375,False,22.83152771,False,1107.19567871,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:50:00+05:30,0.30041486,2.71803904,88556.7265625,30.0987072,113.4900589,22.80291748,1099.18457031,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.0987072,False,113.4900589,False,22.80291748,False,1099.18457031,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:51:00+05:30,0.29755378,2.40808725,88556.796875,30.10347557,113.57350922,22.79576492,1077.48791504,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.10347557,False,113.57350922,False,22.79576492,False,1077.48791504,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:52:00+05:30,0.29850745,2.31271744,88556.875,30.11301422,113.47337341,22.82437515,1071.14587402,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.11301422,False,113.47337341,False,22.82437515,False,1071.14587402,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:53:00+05:30,0.29469267,2.47961473,88556.9609375,30.11778259,113.5234375,22.78861237,1067.47412109,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.11778259,False,113.5234375,False,22.78861237,False,1067.47412109,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:54:00+05:30,0.29469267,2.40808725,88557.03125,30.08917046,113.5901947,22.77430725,1061.13195801,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.08917046,False,113.5901947,False,22.77430725,False,1061.13195801,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:55:00+05:30,0.29373896,2.36040235,88557.109375,30.12016678,113.47337341,22.77430725,1058.46166992,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.12016678,False,113.47337341,False,22.77430725,False,1058.46166992,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:56:00+05:30,0.29087788,2.43192983,88557.1875,30.10585976,113.50675201,22.77430725,1056.12512207,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.10585976,False,113.50675201,False,22.77430725,False,1056.12512207,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:57:00+05:30,0.28992417,2.6941967,88557.265625,30.10824585,113.54013062,22.74569511,1049.11535645,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.10824585,False,113.54013062,False,22.74569511,False,1049.11535645,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:58:00+05:30,0.2889705,2.2888751,88557.34375,30.10585976,113.60688782,22.73854256,1046.11132812,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.10585976,False,113.60688782,False,22.73854256,False,1046.11132812,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 06:59:00+05:30,0.28706309,2.40808725,88557.4296875,30.11063004,113.60688782,22.73139,1040.10302734,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.11063004,False,113.60688782,False,22.73139,False,1040.10302734,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:00:00+05:30,0.28420198,2.67035413,88557.5078125,30.10585976,113.54013062,22.73854256,1035.76367188,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.10585976,False,113.54013062,False,22.73854256,False,1035.76367188,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:01:00+05:30,0.28420198,2.19350553,88557.59375,30.11301422,113.3899231,22.71708488,1034.7623291,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.11301422,False,113.3899231,False,22.71708488,False,1034.7623291,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:02:00+05:30,0.28324831,2.50345731,88557.671875,30.11539841,113.4900589,22.72423744,1037.76647949,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.11539841,False,113.4900589,False,22.72423744,False,1037.76647949,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:03:00+05:30,0.2813409,2.2888751,88557.75,30.12016678,113.5568161,22.70277977,1041.10437012,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.12016678,False,113.5568161,False,22.70277977,False,1041.10437012,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:04:00+05:30,0.27943349,2.4557724,88557.828125,30.11539841,113.43999481,22.68847466,1041.43823242,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.11539841,False,113.43999481,False,22.68847466,False,1041.43823242,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:05:00+05:30,0.27657241,2.57498455,88557.9140625,30.11539841,113.4233017,22.66701508,1040.43676758,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.11539841,False,113.4233017,False,22.66701508,False,1040.43676758,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:06:00+05:30,0.27657241,2.40808725,88557.9921875,30.11539841,113.5234375,22.6813221,1038.76782227,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.11539841,False,113.5234375,False,22.6813221,False,1038.76782227,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:07:00+05:30,0.27466503,2.57498455,88558.0703125,30.10824585,113.40661621,22.65986252,1037.43273926,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.10824585,False,113.40661621,False,22.65986252,False,1037.43273926,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:08:00+05:30,0.27275762,2.40808725,88558.15625,30.08440208,113.50675201,22.69562721,1034.09472656,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.08440208,False,113.50675201,False,22.69562721,False,1034.09472656,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:09:00+05:30,0.27180392,2.64651179,88558.234375,30.03433418,113.5901947,22.65986252,1033.76098633,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.03433418,False,113.5901947,False,22.65986252,False,1033.76098633,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:10:00+05:30,0.27085024,2.64651179,88558.3203125,30.01764488,113.57350922,22.65270996,1033.09338379,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.01764488,False,113.57350922,False,22.65270996,False,1033.09338379,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:11:00+05:30,0.26894283,2.55114222,88558.40625,30.02002907,113.4566803,22.68847466,1030.75671387,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.02002907,False,113.4566803,False,22.68847466,False,1030.75671387,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:12:00+05:30,0.26703542,2.59882712,88558.484375,30.03195,113.54013062,22.62409973,1031.09057617,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.03195,False,113.54013062,False,22.62409973,False,1031.09057617,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:13:00+05:30,0.26703542,2.2888751,88558.5703125,30.02002907,113.57350922,22.61694717,1032.09191895,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.02002907,False,113.57350922,False,22.61694717,False,1032.09191895,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:14:00+05:30,0.26322064,2.64651179,88558.65625,30.02241325,113.47337341,22.58833694,1035.42980957,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.02241325,False,113.47337341,False,22.58833694,False,1035.42980957,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:15:00+05:30,0.26131326,2.67035413,88558.734375,30.01049232,113.5568161,22.60264206,1038.76782227,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.01049232,False,113.5568161,False,22.60264206,False,1038.76782227,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:16:00+05:30,0.26226693,2.31271744,88558.8203125,30.02479744,113.5568161,22.60979462,1042.77331543,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.02479744,False,113.5568161,False,22.60979462,False,1042.77331543,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:17:00+05:30,0.26035956,2.38424492,88558.90625,30.02718163,113.50675201,22.5954895,1041.43823242,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.02718163,False,113.50675201,False,22.5954895,False,1041.43823242,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:18:00+05:30,0.25845215,2.47961473,88558.984375,30.02956581,113.5901947,22.58118439,1041.77197266,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.02956581,False,113.5901947,False,22.58118439,False,1041.77197266,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:19:00+05:30,0.25749844,2.4557724,88559.0703125,30.02718163,113.47337341,22.58118439,1039.4354248,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.02718163,False,113.47337341,False,22.58118439,False,1039.4354248,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:20:00+05:30,0.25654477,2.55114222,88559.1484375,30.03671837,113.5234375,22.56687737,1035.42980957,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.03671837,False,113.5234375,False,22.56687737,False,1035.42980957,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:21:00+05:30,0.25368366,2.74188161,88559.2265625,30.02479744,113.54013062,22.55257225,1034.09472656,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.02479744,False,113.54013062,False,22.55257225,False,1034.09472656,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:22:00+05:30,0.25368366,2.52729964,88559.3125,30.03433418,113.64026642,22.55257225,1030.42297363,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.03433418,False,113.64026642,False,22.55257225,False,1030.42297363,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:23:00+05:30,0.25177625,2.6941967,88559.3984375,30.03671837,113.54013062,22.53826714,1030.75671387,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.03671837,False,113.54013062,False,22.53826714,False,1030.75671387,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:24:00+05:30,0.25082257,2.40808725,88559.4921875,30.03671837,113.5234375,22.53826714,1028.08630371,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.03671837,False,113.5234375,False,22.53826714,False,1028.08630371,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:25:00+05:30,0.24891517,2.52729964,88559.5859375,30.02718163,113.5901947,22.51680946,1026.41748047,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.02718163,False,113.5901947,False,22.51680946,False,1026.41748047,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:26:00+05:30,0.24700777,2.2888751,88559.6796875,30.03910255,113.47337341,22.52396202,1028.08630371,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.03910255,False,113.47337341,False,22.52396202,False,1028.08630371,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:27:00+05:30,0.24700777,2.67035413,88559.765625,30.02479744,113.4900589,22.58833694,1025.74987793,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.02479744,False,113.4900589,False,22.58833694,False,1025.74987793,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:28:00+05:30,0.24510038,2.50345731,88559.8671875,30.02241325,113.4566803,22.48819733,1026.7512207,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.02241325,False,113.4566803,False,22.48819733,False,1026.7512207,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:29:00+05:30,0.24319299,2.52729964,88559.9609375,30.02002907,113.4566803,22.48819733,1027.08496094,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.02002907,False,113.4566803,False,22.48819733,False,1027.08496094,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:30:00+05:30,0.24128558,2.43192983,88560.046875,30.02479744,113.57350922,22.53826714,1032.42565918,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.02479744,False,113.57350922,False,22.53826714,False,1032.42565918,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:31:00+05:30,0.2393782,2.47961473,88560.140625,30.03195,113.4900589,22.47389221,1030.75671387,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.03195,False,113.4900589,False,22.47389221,False,1030.75671387,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:32:00+05:30,0.24033189,2.57498455,88560.2421875,30.03433418,113.4900589,22.46673965,1030.42297363,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.03433418,False,113.4900589,False,22.46673965,False,1030.42297363,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:33:00+05:30,0.23747079,2.47961473,88560.328125,30.03195,113.4900589,22.50250435,1030.75671387,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.03195,False,113.4900589,False,22.50250435,False,1030.75671387,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:34:00+05:30,0.2355634,2.47961473,88560.421875,30.01287651,113.50675201,22.45243454,1032.75952148,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.01287651,False,113.50675201,False,22.45243454,False,1032.75952148,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:35:00+05:30,0.23460969,2.64651179,88560.515625,30.03671837,113.50675201,22.45243454,1030.0892334,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.03671837,False,113.50675201,False,22.45243454,False,1030.0892334,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:36:00+05:30,0.23270231,2.6941967,88560.609375,30.03671837,113.5568161,22.42382431,1028.42016602,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.03671837,False,113.5568161,False,22.42382431,False,1028.42016602,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:37:00+05:30,0.23079491,2.6941967,88560.703125,30.02956581,113.50675201,22.42382431,1030.42297363,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.02956581,False,113.50675201,False,22.42382431,False,1030.42297363,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:38:00+05:30,0.22888751,2.67035413,88560.796875,30.02479744,113.47337341,22.43812943,1029.75537109,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.02479744,False,113.47337341,False,22.43812943,False,1029.75537109,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:39:00+05:30,0.2298412,2.55114222,88560.8828125,30.03195,113.6235733,22.39521217,1032.42565918,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.03195,False,113.6235733,False,22.39521217,False,1032.42565918,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:40:00+05:30,0.22793381,2.78956652,88560.984375,30.02718163,113.57350922,22.43097687,1029.75537109,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.02718163,False,113.57350922,False,22.43097687,False,1029.75537109,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:41:00+05:30,0.22698012,2.67035413,88561.078125,30.03433418,113.57350922,22.43097687,1030.0892334,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.03433418,False,113.57350922,False,22.43097687,False,1030.0892334,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:42:00+05:30,0.22507273,2.43192983,88561.1640625,30.03910255,113.5901947,22.3737545,1031.09057617,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.03910255,False,113.5901947,False,22.3737545,False,1031.09057617,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:43:00+05:30,0.22221163,2.59882712,88561.2578125,30.02479744,113.60688782,22.41667175,1032.42565918,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.02479744,False,113.60688782,False,22.41667175,False,1032.42565918,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:44:00+05:30,0.22030422,2.43192983,88561.359375,30.02241325,113.54013062,22.38805962,1030.75671387,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.02241325,False,113.54013062,False,22.38805962,False,1030.75671387,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:45:00+05:30,0.21935053,2.67035413,88561.453125,30.10585976,113.4566803,22.38805962,1031.42431641,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.10585976,False,113.4566803,False,22.38805962,False,1031.42431641,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:46:00+05:30,0.21839684,2.67035413,88561.5390625,30.04148674,113.67364502,22.38805962,1032.75952148,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.04148674,False,113.67364502,False,22.38805962,False,1032.75952148,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:47:00+05:30,0.21744312,2.74188161,88561.6328125,30.11063004,113.5234375,22.39521217,1035.09606934,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.11063004,False,113.5234375,False,22.39521217,False,1035.09606934,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:48:00+05:30,0.21648943,2.55114222,88561.734375,30.09155464,113.4233017,22.39521217,1035.42980957,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.09155464,False,113.4233017,False,22.39521217,False,1035.42980957,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:49:00+05:30,0.21458206,2.81340909,88561.8203125,30.12970352,113.4900589,22.38090706,1037.76647949,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.12970352,False,113.4900589,False,22.38090706,False,1037.76647949,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:50:00+05:30,0.21267465,2.50345731,88561.9140625,30.11063004,113.5568161,22.38805962,1038.10021973,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.11063004,False,113.5568161,False,22.38805962,False,1038.10021973,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:51:00+05:30,0.21172094,2.57498455,88562.0078125,30.11778259,113.54013062,22.3737545,1039.1015625,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.11778259,False,113.54013062,False,22.3737545,False,1039.1015625,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:52:00+05:30,0.21076725,2.43192983,88562.09375,30.10109138,113.60688782,22.3737545,1039.76916504,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.10109138,False,113.60688782,False,22.3737545,False,1039.76916504,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:53:00+05:30,0.20885986,2.52729964,88562.1953125,30.10824585,113.57350922,22.35229683,1040.43676758,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.10824585,False,113.57350922,False,22.35229683,False,1040.43676758,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
