Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-22 07:54:00+05:30,0.20790616,2.47961473,88562.2890625,30.11778259,113.5901947,22.34514427,1041.77197266,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.11778259,False,113.5901947,False,22.34514427,False,1041.77197266,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:55:00+05:30,0.20790616,2.2411902,88562.375,30.11539841,113.6235733,22.36660194,1042.77331543,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.11539841,False,113.6235733,False,22.36660194,False,1042.77331543,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:56:00+05:30,0.20695245,2.55114222,88562.46875,30.12255096,113.6235733,22.35944939,1040.10302734,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.12255096,False,113.6235733,False,22.35944939,False,1040.10302734,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:57:00+05:30,0.20409137,2.26503253,88562.5703125,30.20599747,113.54013062,22.4095192,1043.10717773,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.20599747,False,113.54013062,False,22.4095192,False,1043.10717773,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:58:00+05:30,0.20313767,2.59882712,88562.65625,30.17977142,113.72370911,22.36660194,1040.77050781,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.17977142,False,113.72370911,False,22.36660194,False,1040.77050781,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 07:59:00+05:30,0.20218396,2.31271744,88562.75,30.19407654,113.5901947,22.33799171,1041.43823242,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.19407654,False,113.5901947,False,22.33799171,False,1041.43823242,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:00:00+05:30,0.20027658,2.57498455,88562.84375,30.18453979,113.5901947,22.38805962,1037.76647949,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.18453979,False,113.5901947,False,22.38805962,False,1037.76647949,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:01:00+05:30,0.19932286,2.40808725,88562.921875,30.19884491,113.60688782,22.3236866,1040.43676758,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.19884491,False,113.60688782,False,22.3236866,False,1040.43676758,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:02:00+05:30,0.19741549,2.67035413,88563.0,30.20838165,113.67364502,22.33083916,1044.44226074,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.20838165,False,113.67364502,False,22.33083916,False,1044.44226074,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:03:00+05:30,0.1964618,2.6941967,88563.0859375,30.19169235,113.70702362,22.33083916,1048.78161621,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.19169235,False,113.70702362,False,22.33083916,False,1048.78161621,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:04:00+05:30,0.19550808,2.36040235,88563.1640625,30.2179184,113.6569519,22.34514427,1053.12097168,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.2179184,False,113.6569519,False,22.34514427,False,1053.12097168,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:05:00+05:30,0.19360068,2.47961473,88563.25,30.18930817,113.69033051,22.33799171,1057.46020508,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.18930817,False,113.69033051,False,22.33799171,False,1057.46020508,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:06:00+05:30,0.19264698,2.57498455,88563.34375,30.18930817,113.6235733,22.3236866,1062.46728516,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.18930817,False,113.6235733,False,22.3236866,False,1062.46728516,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:07:00+05:30,0.19169329,2.55114222,88563.421875,30.19646072,113.75708771,22.33083916,1061.79956055,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.19646072,False,113.75708771,False,22.33083916,False,1061.79956055,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:08:00+05:30,0.18883219,2.71803904,88563.5078125,30.18453979,113.67364502,22.35944939,1066.13891602,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.18453979,False,113.67364502,False,22.35944939,False,1066.13891602,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:09:00+05:30,0.18787849,2.55114222,88563.59375,30.18692398,113.64026642,22.30937767,1069.81066895,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.18692398,False,113.64026642,False,22.30937767,False,1069.81066895,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:10:00+05:30,0.1869248,2.57498455,88563.671875,30.18692398,113.72370911,22.33083916,1070.81213379,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.18692398,False,113.72370911,False,22.33083916,False,1070.81213379,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:11:00+05:30,0.18597111,2.59882712,88563.7578125,30.29660034,113.5568161,22.36660194,1073.81616211,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.29660034,False,113.5568161,False,22.36660194,False,1073.81616211,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:12:00+05:30,0.1840637,2.43192983,88563.84375,30.20361328,113.5234375,22.33083916,1073.81616211,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.20361328,False,113.5234375,False,22.33083916,False,1073.81616211,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:13:00+05:30,0.18311001,2.40808725,88563.9140625,30.20361328,113.70702362,22.34514427,1073.81616211,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.20361328,False,113.70702362,False,22.34514427,False,1073.81616211,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:14:00+05:30,0.18215629,2.38424492,88564.0,30.26322174,113.54013062,22.33083916,1076.15283203,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.26322174,False,113.54013062,False,22.33083916,False,1076.15283203,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:15:00+05:30,0.18120261,2.64651179,88564.09375,30.28467941,113.5234375,22.34514427,1074.48376465,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.28467941,False,113.5234375,False,22.34514427,False,1074.48376465,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:16:00+05:30,0.17834151,2.57498455,88564.171875,30.28467941,113.43999481,22.34514427,1076.15283203,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.28467941,False,113.43999481,False,22.34514427,False,1076.15283203,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:17:00+05:30,0.17738782,2.6941967,88564.2578125,30.27275848,113.50675201,22.3236866,1073.81616211,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.27275848,False,113.50675201,False,22.3236866,False,1073.81616211,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:18:00+05:30,0.17643413,2.40808725,88564.34375,30.2870636,113.70702362,22.36660194,1071.81347656,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.2870636,False,113.70702362,False,22.36660194,False,1071.81347656,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:19:00+05:30,0.17643413,2.59882712,88564.421875,30.27991104,113.57350922,22.35229683,1068.80932617,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.27991104,False,113.57350922,False,22.35229683,False,1068.80932617,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:20:00+05:30,0.17548043,2.2411902,88564.5078125,30.25845337,113.60688782,22.33799171,1064.80371094,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.25845337,False,113.60688782,False,22.33799171,False,1064.80371094,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:21:00+05:30,0.17166564,2.76572418,88564.59375,30.27752686,113.67364502,22.3737545,1057.46020508,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.27752686,False,113.67364502,False,22.3737545,False,1057.46020508,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:22:00+05:30,0.17071193,2.64651179,88564.671875,30.27991104,113.72370911,22.36660194,1054.78991699,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.27991104,False,113.72370911,False,22.36660194,False,1054.78991699,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:23:00+05:30,0.16785084,2.43192983,88564.7578125,30.28944778,113.70702362,22.34514427,1053.12097168,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.28944778,False,113.70702362,False,22.34514427,False,1053.12097168,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:24:00+05:30,0.16689715,2.36040235,88564.84375,30.36574364,113.54013062,22.38090706,1052.11962891,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.36574364,False,113.54013062,False,22.38090706,False,1052.11962891,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:25:00+05:30,0.16594344,2.71803904,88564.921875,30.36097527,113.77378082,22.38090706,1052.11962891,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.36097527,False,113.77378082,False,22.38090706,False,1052.11962891,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:26:00+05:30,0.16498975,2.71803904,88565.0078125,30.36574364,113.6569519,22.39521217,1053.12097168,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.36574364,False,113.6569519,False,22.39521217,False,1053.12097168,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:27:00+05:30,0.16308235,2.38424492,88565.09375,30.35859108,113.70702362,22.3737545,1058.12792969,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.35859108,False,113.70702362,False,22.3737545,False,1058.12792969,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:28:00+05:30,0.16308235,2.76572418,88565.171875,30.36812782,113.70702362,22.38805962,1058.79553223,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.36812782,False,113.70702362,False,22.38805962,False,1058.79553223,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:29:00+05:30,0.16212866,2.4557724,88565.2578125,30.36812782,113.70702362,22.39521217,1057.12646484,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.36812782,False,113.70702362,False,22.39521217,False,1057.12646484,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:30:00+05:30,0.16022125,2.64651179,88565.34375,30.45157433,113.6569519,22.39521217,1055.79138184,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.45157433,False,113.6569519,False,22.39521217,False,1055.79138184,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:31:00+05:30,0.15736015,2.47961473,88565.421875,30.4396534,113.67364502,22.4095192,1055.45751953,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.4396534,False,113.67364502,False,22.4095192,False,1055.45751953,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:32:00+05:30,0.15545277,2.59882712,88565.515625,30.44442177,113.6235733,22.41667175,1054.78991699,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.44442177,False,113.6235733,False,22.41667175,False,1054.78991699,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:33:00+05:30,0.15640646,2.59882712,88565.6015625,30.4563427,113.67364502,22.4095192,1053.45471191,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.4563427,False,113.67364502,False,22.4095192,False,1053.45471191,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:34:00+05:30,0.15449907,2.57498455,88565.6796875,30.44919014,113.79046631,22.43097687,1047.78027344,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.44919014,False,113.79046631,False,22.43097687,False,1047.78027344,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:35:00+05:30,0.15259168,2.6941967,88565.765625,30.44203758,113.89061737,22.43812943,1041.43823242,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.44203758,False,113.89061737,False,22.43812943,False,1041.43823242,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:36:00+05:30,0.15163797,2.26503253,88565.8515625,30.53979301,113.75708771,22.43812943,1036.43127441,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.53979301,False,113.75708771,False,22.43812943,False,1036.43127441,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:37:00+05:30,0.14973058,2.55114222,88565.9296875,30.52071953,113.72370911,22.43097687,1033.76098633,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.52071953,False,113.72370911,False,22.43097687,False,1033.76098633,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:38:00+05:30,0.14973058,2.4557724,88566.015625,30.5421772,113.82386017,22.4595871,1031.09057617,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.5421772,False,113.82386017,False,22.4595871,False,1031.09057617,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:39:00+05:30,0.14782318,2.31271744,88566.1015625,30.52310371,113.85723877,22.47389221,1026.08361816,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.52310371,False,113.85723877,False,22.47389221,False,1026.08361816,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:40:00+05:30,0.14686948,2.50345731,88566.1796875,30.60893631,113.82386017,22.48104477,1027.08496094,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.60893631,False,113.82386017,False,22.48104477,False,1027.08496094,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:41:00+05:30,0.14591578,2.33656001,88566.265625,30.60178375,113.72370911,22.46673965,1026.7512207,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.60178375,False,113.72370911,False,22.46673965,False,1026.7512207,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:42:00+05:30,0.14496209,2.47961473,88566.3515625,30.60416794,113.74040222,22.47389221,1027.08496094,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.60416794,False,113.74040222,False,22.47389221,False,1027.08496094,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:43:00+05:30,0.14305469,2.62266922,88566.4375,30.6780777,113.84054565,22.48819733,1028.08630371,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.6780777,False,113.84054565,False,22.48819733,False,1028.08630371,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:44:00+05:30,0.1411473,2.64651179,88566.5234375,30.694767,113.85723877,22.49535179,1028.42016602,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.694767,False,113.85723877,False,22.49535179,False,1028.42016602,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:45:00+05:30,0.1401936,2.50345731,88566.609375,30.69953537,113.84054565,22.51680946,1029.42163086,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.69953537,False,113.84054565,False,22.51680946,False,1029.42163086,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:46:00+05:30,0.13923991,2.55114222,88566.6875,30.78536987,113.70702362,22.53111458,1030.42297363,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.78536987,False,113.70702362,False,22.53111458,False,1030.42297363,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:47:00+05:30,0.13733251,2.40808725,88566.7734375,30.77344894,113.80716705,22.53111458,1032.75952148,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.77344894,False,113.80716705,False,22.53111458,False,1032.75952148,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:48:00+05:30,0.13542512,2.59882712,88566.8515625,30.7806015,113.90730286,22.53826714,1029.75537109,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.7806015,False,113.90730286,False,22.53826714,False,1029.75537109,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:49:00+05:30,0.13542512,2.40808725,88566.9296875,30.77583313,114.00743866,22.54541969,1031.09057617,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.77583313,False,114.00743866,False,22.54541969,False,1031.09057617,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:50:00+05:30,0.13351771,2.31271744,88567.015625,30.84736252,113.79046631,22.57402992,1032.09191895,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.84736252,False,113.79046631,False,22.57402992,False,1032.09191895,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:51:00+05:30,0.13351771,2.43192983,88567.1015625,30.85928345,113.85723877,22.58118439,1033.76098633,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.85928345,False,113.85723877,False,22.58118439,False,1033.76098633,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:52:00+05:30,0.13065663,2.33656001,88567.1796875,30.92842484,113.77378082,22.57402992,1038.76782227,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.92842484,False,113.77378082,False,22.57402992,False,1038.76782227,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:53:00+05:30,0.12970293,2.4557724,88567.265625,30.91888809,113.94068146,22.58833694,1042.10583496,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.91888809,False,113.94068146,False,22.58833694,False,1042.10583496,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:54:00+05:30,0.12684183,2.62266922,88567.4375,30.94749832,114.00743866,22.60264206,1040.43676758,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.94749832,False,114.00743866,False,22.60264206,False,1040.43676758,False,False,False,False,False,False,False,False,False,False,False,0.171875,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:55:00+05:30,0.12588812,2.59882712,88567.5078125,30.94034576,113.95737457,22.60979462,1044.44226074,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.94034576,False,113.95737457,False,22.60979462,False,1044.44226074,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:56:00+05:30,0.12588812,2.50345731,88567.59375,31.02379417,113.89061737,22.63840485,1049.78308105,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.02379417,False,113.89061737,False,22.63840485,False,1049.78308105,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:57:00+05:30,0.12302704,2.31271744,88567.671875,31.03094673,113.85723877,22.65270996,1054.78991699,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.03094673,False,113.85723877,False,22.65270996,False,1054.78991699,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:58:00+05:30,0.12207334,2.36040235,88567.75,30.99518394,114.02413177,22.65270996,1053.45471191,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.99518394,False,114.02413177,False,22.65270996,False,1053.45471191,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 08:59:00+05:30,0.12207334,2.47961473,88567.8359375,30.99279976,114.04081726,22.66701508,1055.45751953,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,30.99279976,False,114.04081726,False,22.66701508,False,1055.45751953,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:00:00+05:30,0.11921224,2.47961473,88567.921875,31.10724449,113.87392426,22.6813221,1053.45471191,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.10724449,False,113.87392426,False,22.6813221,False,1053.45471191,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:01:00+05:30,0.11825855,2.6941967,88568.0,31.08817101,114.02413177,22.69562721,1052.11962891,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.08817101,False,114.02413177,False,22.69562721,False,1052.11962891,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:02:00+05:30,0.11730485,2.43192983,88568.0859375,31.09532356,114.02413177,22.70993233,1047.78027344,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.09532356,False,114.02413177,False,22.70993233,False,1047.78027344,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:03:00+05:30,0.11635116,2.2411902,88568.171875,31.09293938,114.05751038,22.74569511,1046.11132812,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.09293938,False,114.05751038,False,22.74569511,False,1046.11132812,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:04:00+05:30,0.11539745,2.4557724,88568.25,31.19307709,113.94068146,22.72423744,1045.10986328,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.19307709,False,113.94068146,False,22.72423744,False,1045.10986328,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:05:00+05:30,0.11349006,2.55114222,88568.328125,31.16923332,113.97406006,22.72423744,1045.77758789,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.16923332,False,113.97406006,False,22.72423744,False,1045.77758789,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:06:00+05:30,0.11158266,2.38424492,88568.40625,31.2240715,114.05751038,22.78145981,1043.44091797,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.2240715,False,114.05751038,False,22.78145981,False,1043.44091797,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:07:00+05:30,0.11062897,2.38424492,88568.484375,31.26937103,113.97406006,22.76715469,1040.77050781,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.26937103,False,113.97406006,False,22.76715469,False,1040.77050781,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:08:00+05:30,0.10872156,2.59882712,88568.5625,31.26698685,114.02413177,22.76000023,1039.76916504,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.26698685,False,114.02413177,False,22.76000023,False,1039.76916504,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:09:00+05:30,0.10776787,2.52729964,88568.640625,31.35282135,113.94068146,22.78145981,1041.43823242,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.35282135,False,113.94068146,False,22.78145981,False,1041.43823242,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:10:00+05:30,0.10872156,2.4557724,88568.71875,31.34090042,114.00743866,22.78861237,1039.4354248,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.34090042,False,114.00743866,False,22.78861237,False,1039.4354248,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:11:00+05:30,0.10586047,2.64651179,88568.796875,31.34090042,114.09088898,22.81007004,1040.77050781,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.34090042,False,114.09088898,False,22.81007004,False,1040.77050781,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:12:00+05:30,0.10395308,2.36040235,88568.875,31.44103813,113.92399597,22.8172226,1042.4395752,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.44103813,False,113.92399597,False,22.8172226,False,1042.4395752,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:13:00+05:30,0.10395308,2.2888751,88568.9453125,31.42673111,114.10757446,22.86014175,1043.44091797,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.42673111,False,114.10757446,False,22.86014175,False,1043.44091797,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:14:00+05:30,0.10109198,2.31271744,88569.0234375,31.44342232,114.15764618,22.86014175,1045.77758789,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.44342232,False,114.15764618,False,22.86014175,False,1045.77758789,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:15:00+05:30,0.10109198,2.55114222,88569.1015625,31.52686882,114.05751038,22.88159943,1046.11132812,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.52686882,False,114.05751038,False,22.88159943,False,1046.11132812,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:16:00+05:30,0.09918459,2.57498455,88569.1796875,31.51017952,114.10757446,22.9030571,1046.77893066,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.51017952,False,114.10757446,False,22.9030571,False,1046.77893066,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:17:00+05:30,0.0982309,2.21734762,88569.25,31.51256371,114.12426758,22.92451477,1044.77612305,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.51256371,False,114.12426758,False,22.92451477,False,1044.77612305,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:18:00+05:30,0.09727719,2.21734762,88569.328125,31.61270332,114.02413177,22.9030571,1047.1126709,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.61270332,False,114.02413177,False,22.9030571,False,1047.1126709,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:19:00+05:30,0.09632349,2.52729964,88569.40625,31.59601402,114.14095306,22.93881989,1046.44506836,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.59601402,False,114.14095306,False,22.93881989,False,1046.44506836,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:20:00+05:30,0.0953698,2.57498455,88569.5078125,31.58170891,114.10757446,22.95312691,1045.44372559,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.58170891,False,114.10757446,False,22.95312691,False,1045.44372559,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:21:00+05:30,0.0934624,2.2888751,88569.6015625,31.69615173,114.10757446,22.94597435,1046.11132812,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.69615173,False,114.10757446,False,22.94597435,False,1046.11132812,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:22:00+05:30,0.09155501,2.19350553,88569.6875,31.69615173,114.2744751,22.98888969,1046.44506836,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.69615173,False,114.2744751,False,22.98888969,False,1046.44506836,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:23:00+05:30,0.09155501,2.38424492,88569.78125,31.67707825,114.17433167,23.01749992,1046.77893066,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.67707825,False,114.17433167,False,23.01749992,False,1046.77893066,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:24:00+05:30,0.08964761,2.59882712,88569.8828125,31.77244568,114.22441101,22.95312691,1046.11132812,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.77244568,False,114.22441101,False,22.95312691,False,1046.11132812,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:25:00+05:30,0.08964761,2.57498455,88569.96875,31.75337219,114.19102478,23.06041718,1045.77758789,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.75337219,False,114.19102478,False,23.06041718,False,1045.77758789,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:26:00+05:30,0.08774021,2.52729964,88570.0625,31.84159088,114.07419586,23.06041718,1044.77612305,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.84159088,False,114.07419586,False,23.06041718,False,1044.77612305,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:27:00+05:30,0.08583282,2.57498455,88570.15625,31.85112762,114.15764618,23.0890274,1049.44921875,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.85112762,False,114.15764618,False,23.0890274,False,1049.44921875,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:28:00+05:30,0.08583282,2.43192983,88570.2421875,31.94411469,114.07419586,23.10333252,1053.78857422,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.94411469,False,114.07419586,False,23.10333252,False,1053.78857422,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:29:00+05:30,0.08297172,2.59882712,88570.34375,31.92980957,114.14095306,23.17486,1056.4588623,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,31.92980957,False,114.14095306,False,23.17486,False,1056.4588623,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:30:00+05:30,0.08392542,2.21734762,88570.4375,32.01087189,114.02413177,23.13909721,1055.1237793,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.01087189,False,114.02413177,False,23.13909721,False,1055.1237793,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:31:00+05:30,0.08106433,2.33656001,88570.5234375,32.01087189,114.15764618,23.14624977,1057.79406738,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.01087189,False,114.15764618,False,23.14624977,False,1057.79406738,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:32:00+05:30,0.07915694,2.6941967,88570.6171875,32.0084877,114.14095306,23.23208237,1058.46166992,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.0084877,False,114.14095306,False,23.23208237,False,1058.46166992,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:33:00+05:30,0.07820323,2.50345731,88570.71875,32.07286453,114.12426758,23.19631767,1057.46020508,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.07286453,False,114.12426758,False,23.19631767,False,1057.46020508,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:34:00+05:30,0.07724953,2.59882712,88570.8046875,32.09193802,114.07419586,23.21062279,1055.1237793,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.09193802,False,114.07419586,False,23.21062279,False,1055.1237793,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:35:00+05:30,0.07629584,2.52729964,88570.8984375,32.12770081,114.2410965,23.26784515,1057.79406738,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.12770081,False,114.2410965,False,23.26784515,False,1057.79406738,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:36:00+05:30,0.07534214,2.40808725,88570.9921875,32.17300034,114.07419586,23.24638748,1057.46020508,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.17300034,False,114.07419586,False,23.24638748,False,1057.46020508,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:37:00+05:30,0.07438844,2.47961473,88571.078125,32.18492126,114.2410965,23.27499771,1056.4588623,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.18492126,False,114.2410965,False,23.27499771,False,1056.4588623,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:38:00+05:30,0.07152735,2.67035413,88571.1796875,32.18492126,114.2410965,23.27499771,1056.4588623,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.18492126,False,114.2410965,False,23.27499771,False,1056.4588623,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:39:00+05:30,0.07057365,2.38424492,88571.2734375,32.26598358,114.15764618,23.28930283,1054.45617676,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.26598358,False,114.15764618,False,23.28930283,False,1054.45617676,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:40:00+05:30,0.06961995,2.33656001,88571.359375,32.2469101,114.2744751,23.31791687,1056.12512207,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.2469101,False,114.2744751,False,23.31791687,False,1056.12512207,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:41:00+05:30,0.06961995,2.31271744,88571.453125,32.33989716,114.20771027,23.28215027,1052.45336914,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.33989716,False,114.20771027,False,23.28215027,False,1052.45336914,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:42:00+05:30,0.06771256,2.40808725,88571.546875,32.35181808,114.3078537,23.35367966,1052.11962891,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.35181808,False,114.3078537,False,23.35367966,False,1052.11962891,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:43:00+05:30,0.06771256,2.59882712,88571.6328125,32.40665817,114.05751038,23.38944244,1054.12243652,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.40665817,False,114.05751038,False,23.38944244,False,1054.12243652,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:44:00+05:30,0.06580516,2.62266922,88571.734375,32.43050003,114.22441101,23.40374947,1057.12646484,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.43050003,False,114.22441101,False,23.40374947,False,1057.12646484,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:45:00+05:30,0.06485146,2.64651179,88571.828125,32.51633453,114.12426758,23.44666481,1057.79406738,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.51633453,False,114.12426758,False,23.44666481,False,1057.79406738,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
