Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-22 09:46:00+05:30,0.06294406,2.40808725,88571.9140625,32.50917816,114.2744751,23.46096992,1057.46020508,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.50917816,False,114.2744751,False,23.46096992,False,1057.46020508,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:47:00+05:30,0.06199037,2.4557724,88572.0078125,32.50440979,114.2744751,23.53249741,1055.45751953,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.50440979,False,114.2744751,False,23.53249741,False,1055.45751953,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:48:00+05:30,0.06008297,2.55114222,88572.109375,32.58786011,114.25778961,23.51819229,1055.1237793,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.58786011,False,114.25778961,False,23.51819229,False,1055.1237793,False,False,False,False,False,False,False,False,False,False,False,0.1015625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:49:00+05:30,0.05912928,2.31271744,88572.1953125,32.60216522,114.3078537,23.51103973,1054.45617676,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.60216522,False,114.3078537,False,23.51103973,False,1054.45617676,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:50:00+05:30,0.05912928,2.21734762,88572.2890625,32.67845917,114.29116821,23.61117744,1052.78710938,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.67845917,False,114.29116821,False,23.61117744,False,1052.78710938,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:51:00+05:30,0.05626818,2.2888751,88572.3828125,32.66654205,114.35792542,23.58256721,1053.45471191,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.66654205,False,114.35792542,False,23.58256721,False,1053.45471191,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:52:00+05:30,0.05626818,2.2888751,88572.46875,32.67131042,114.42468262,23.60402489,1055.79138184,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.67131042,False,114.42468262,False,23.60402489,False,1055.79138184,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:53:00+05:30,0.05626818,2.16966295,88572.5625,32.75714111,114.32454681,23.7041626,1056.12512207,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.75714111,False,114.32454681,False,23.7041626,False,1056.12512207,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:54:00+05:30,0.05531448,2.21734762,88572.65625,32.83343506,114.3746109,23.65409279,1054.78991699,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.83343506,False,114.3746109,False,23.65409279,False,1054.78991699,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:55:00+05:30,0.05340708,2.38424492,88572.75,32.84058762,114.4413681,23.68985748,1057.12646484,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.84058762,False,114.4413681,False,23.68985748,False,1057.12646484,False,False,False,False,False,False,False,False,False,False,False,0.09375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:56:00+05:30,0.05054599,2.36040235,88572.8359375,32.83820343,114.50812531,23.66839981,1055.45751953,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.83820343,False,114.50812531,False,23.66839981,False,1055.45751953,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:57:00+05:30,0.05054599,2.47961473,88572.9140625,32.9288063,114.42468262,23.73277283,1056.79272461,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.9288063,False,114.42468262,False,23.73277283,False,1056.79272461,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:58:00+05:30,0.0486386,2.62266922,88572.9921875,32.93595886,114.39130402,23.74707794,1054.12243652,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,32.93595886,False,114.39130402,False,23.74707794,False,1054.12243652,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 09:59:00+05:30,0.04959229,2.21734762,88573.0703125,33.00987244,114.42468262,23.76138496,1056.12512207,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.00987244,False,114.42468262,False,23.76138496,False,1056.12512207,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:00:00+05:30,0.0486386,2.36040235,88573.1484375,33.02179337,114.49143982,23.78999519,1059.12927246,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.02179337,False,114.49143982,False,23.78999519,False,1059.12927246,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:01:00+05:30,0.0467312,2.47961473,88573.2265625,33.08616638,114.4413681,23.81860542,1059.796875,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.08616638,False,114.4413681,False,23.81860542,False,1059.796875,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:02:00+05:30,0.04482381,2.4557724,88573.3046875,33.08855057,114.4413681,23.80430031,1060.46447754,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.08855057,False,114.4413681,False,23.80430031,False,1060.46447754,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:03:00+05:30,0.04387011,2.38424492,88573.390625,33.16484833,114.39130402,23.86867714,1066.13891602,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.16484833,False,114.39130402,False,23.86867714,False,1066.13891602,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:04:00+05:30,0.04196271,2.31271744,88573.46875,33.17676926,114.59157562,23.86867714,1062.46728516,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.17676926,False,114.59157562,False,23.86867714,False,1062.46728516,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:05:00+05:30,0.04196271,2.38424492,88573.5390625,33.17676926,114.64165497,23.91159248,1060.79821777,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.17676926,False,114.64165497,False,23.91159248,False,1060.79821777,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:06:00+05:30,0.04100901,2.19350553,88573.625,33.24352646,114.67503357,23.94020462,1064.13623047,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.24352646,False,114.67503357,False,23.94020462,False,1064.13623047,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:07:00+05:30,0.03910162,2.47961473,88573.703125,33.26021576,114.54150391,23.96881485,1062.13342285,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.26021576,False,114.54150391,False,23.96881485,False,1062.13342285,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:08:00+05:30,0.03910162,2.09813547,88573.7734375,33.34843063,114.60826111,23.97596741,1062.46728516,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.34843063,False,114.60826111,False,23.97596741,False,1062.46728516,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:09:00+05:30,0.03719422,2.33656001,88573.859375,33.33412552,114.55819702,24.01173019,1063.1348877,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.33412552,False,114.55819702,False,24.01173019,False,1063.1348877,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:10:00+05:30,0.03624052,2.26503253,88573.9375,33.43903351,114.49143982,24.03318977,1062.13342285,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.43903351,False,114.49143982,False,24.03318977,False,1062.13342285,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:11:00+05:30,0.03433313,2.67035413,88574.0078125,33.41996002,114.55819702,24.04034233,1065.80517578,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.41996002,False,114.55819702,False,24.04034233,False,1065.80517578,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:12:00+05:30,0.03337943,2.2888751,88574.09375,33.42234421,114.69171906,24.05464745,1069.14306641,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.42234421,False,114.69171906,False,24.05464745,False,1069.14306641,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:13:00+05:30,0.03242573,2.43192983,88574.171875,33.50102615,114.64165497,24.09756279,1068.14172363,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.50102615,False,114.64165497,False,24.09756279,False,1068.14172363,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:14:00+05:30,0.03051833,2.38424492,88574.2421875,33.57493591,114.75847626,24.11902237,1069.47692871,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.57493591,False,114.75847626,False,24.11902237,False,1069.47692871,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:15:00+05:30,0.03051833,2.31271744,88574.3203125,33.59162521,114.64165497,24.15478516,1070.14440918,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.59162521,False,114.64165497,False,24.15478516,False,1070.14440918,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:16:00+05:30,0.02956464,2.40808725,88574.40625,33.58447266,114.84192657,24.18339539,1069.14306641,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.58447266,False,114.84192657,False,24.18339539,False,1069.14306641,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:17:00+05:30,0.02670354,2.50345731,88574.4765625,33.65123367,114.82523346,24.19054794,1070.47827148,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.65123367,False,114.82523346,False,24.19054794,False,1070.47827148,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:18:00+05:30,0.02765724,2.09813547,88574.5546875,33.75375748,114.50812531,24.21200752,1069.81066895,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.75375748,False,114.50812531,False,24.21200752,False,1069.81066895,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:19:00+05:30,0.02574984,2.4557724,88574.6328125,33.74660492,114.69171906,24.24061775,1072.1472168,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.74660492,False,114.69171906,False,24.24061775,False,1072.1472168,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:20:00+05:30,0.02384245,2.2888751,88574.7109375,33.82528305,114.79185486,24.26922798,1070.47827148,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.82528305,False,114.79185486,False,24.26922798,False,1070.47827148,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:21:00+05:30,0.02288875,2.36040235,88574.7890625,33.82766724,114.79185486,24.29784012,1072.1472168,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.82766724,False,114.79185486,False,24.29784012,False,1072.1472168,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:22:00+05:30,0.02098135,2.31271744,88574.8671875,33.91588211,114.77516937,24.33360291,1072.1472168,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.91588211,False,114.77516937,False,24.33360291,False,1072.1472168,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:23:00+05:30,0.02193505,2.2888751,88574.9375,33.90872955,114.87530518,24.35506058,1073.81616211,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,33.90872955,False,114.87530518,False,24.35506058,False,1073.81616211,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:24:00+05:30,0.02002766,2.47961473,88575.0234375,34.0041008,114.79185486,24.39797974,1071.14587402,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.0041008,False,114.79185486,False,24.39797974,False,1071.14587402,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:25:00+05:30,0.01812026,2.47961473,88575.1015625,34.09470367,114.87530518,24.41943741,1072.81481934,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.09470367,False,114.87530518,False,24.41943741,False,1072.81481934,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:26:00+05:30,0.01812026,2.2888751,88575.171875,34.07324219,114.79185486,24.4552002,1073.14868164,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.07324219,False,114.79185486,False,24.4552002,False,1073.14868164,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:27:00+05:30,0.01621287,2.14582062,88575.25,34.16146088,114.77516937,24.49096489,1072.1472168,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.16146088,False,114.77516937,False,24.49096489,False,1072.1472168,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:28:00+05:30,0.01525917,2.26503253,88575.328125,34.18291855,114.94206238,24.52672768,1073.81616211,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.18291855,False,114.94206238,False,24.52672768,False,1073.81616211,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:29:00+05:30,0.01525917,2.09813547,88575.3984375,34.24491119,114.85861206,24.54103279,1073.48242188,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.24491119,False,114.85861206,False,24.54103279,False,1073.48242188,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:30:00+05:30,0.01525917,2.52729964,88575.4765625,34.25683212,114.97544098,24.58395004,1076.15283203,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.25683212,False,114.97544098,False,24.58395004,False,1076.15283203,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:31:00+05:30,0.01144438,2.52729964,88575.5546875,34.32358932,114.90868378,24.61256027,1073.81616211,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.32358932,False,114.90868378,False,24.61256027,False,1073.81616211,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:32:00+05:30,0.01239807,2.33656001,88575.625,34.32597351,115.02550507,24.65547752,1075.81896973,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.32597351,False,115.02550507,False,24.65547752,False,1075.81896973,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:33:00+05:30,0.01049068,2.2888751,88575.7109375,34.39988327,115.04219818,24.65547752,1075.15148926,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.39988327,False,115.04219818,False,24.65547752,False,1075.15148926,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:34:00+05:30,0.00858328,2.38424492,88575.7890625,34.49048615,115.05889893,24.71269798,1074.15002441,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.49048615,False,115.05889893,False,24.71269798,False,1074.15002441,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:35:00+05:30,0.00762958,2.31271744,88575.859375,34.50479126,115.09227753,24.71985054,1075.15148926,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.50479126,False,115.09227753,False,24.71985054,False,1075.15148926,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:36:00+05:30,0.00667589,2.26503253,88575.9375,34.57393646,114.97544098,24.75561523,1074.48376465,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.57393646,False,114.97544098,False,24.75561523,False,1074.48376465,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:37:00+05:30,0.00572219,2.33656001,88576.0234375,34.56678391,115.12565613,24.79137802,1076.48657227,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.56678391,False,115.12565613,False,24.79137802,False,1076.48657227,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:38:00+05:30,0.00572219,2.07429314,88576.09375,34.56439972,114.99212646,24.81283569,1072.4810791,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.56439972,False,114.99212646,False,24.81283569,False,1072.4810791,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:39:00+05:30,0.00381479,2.43192983,88576.1640625,34.65976715,115.12565613,24.85575294,1074.15002441,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.65976715,False,115.12565613,False,24.85575294,False,1074.15002441,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:40:00+05:30,0.0019074,2.43192983,88576.2421875,34.65738297,115.14234161,24.87005806,1075.15148926,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.65738297,False,115.14234161,False,24.87005806,False,1075.15148926,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:41:00+05:30,0.0009537,2.43192983,88576.3125,34.74321747,115.10896301,24.89151573,1073.81616211,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.74321747,False,115.10896301,False,24.89151573,False,1073.81616211,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:42:00+05:30,0.0019074,2.26503253,88576.390625,34.83143616,115.10896301,24.93443489,1073.81616211,0.0,1949.1529541,2.20268846,False,0,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.83143616,False,115.10896301,False,24.93443489,False,1073.81616211,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:43:00+05:30,0.0,2.52729964,88576.4609375,34.83143616,115.29254913,24.95589256,1076.8203125,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.83143616,False,115.29254913,False,24.95589256,False,1076.8203125,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:44:00+05:30,0.0,2.50345731,88576.53125,34.90296173,115.04219818,24.98450279,1075.15148926,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.90296173,False,115.04219818,False,24.98450279,False,1075.15148926,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:45:00+05:30,0.0,2.16966295,88576.6015625,34.91011429,115.20909882,25.01311302,1075.48522949,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.91011429,False,115.20909882,False,25.01311302,False,1075.48522949,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:46:00+05:30,0.0,2.40808725,88576.6796875,34.97687149,115.12565613,25.07033539,1075.48522949,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.97687149,False,115.12565613,False,25.07033539,False,1075.48522949,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:47:00+05:30,0.0,2.2888751,88576.7421875,34.98402405,115.22579193,25.06318283,1076.15283203,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,34.98402405,False,115.22579193,False,25.06318283,False,1076.15283203,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:48:00+05:30,0.0,2.19350553,88576.8203125,35.07462692,115.17572021,25.11325264,1077.1541748,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.07462692,False,115.17572021,False,25.11325264,False,1077.1541748,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:49:00+05:30,0.0,2.36040235,88576.8984375,35.07462692,115.27585602,25.14186287,1076.8203125,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.07462692,False,115.27585602,False,25.14186287,False,1076.8203125,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:50:00+05:30,0.0,2.21734762,88576.9609375,35.15330505,115.27585602,25.14186287,1076.48657227,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.15330505,False,115.27585602,False,25.14186287,False,1076.48657227,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:51:00+05:30,0.0,2.40808725,88577.0390625,35.1461525,115.35930634,25.20623779,1075.48522949,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.1461525,False,115.35930634,False,25.20623779,False,1075.48522949,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:52:00+05:30,0.0,2.2411902,88577.1171875,35.23437119,115.25917053,25.22769547,1074.81750488,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.23437119,False,115.25917053,False,25.22769547,False,1074.81750488,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:53:00+05:30,0.0,2.31271744,88577.1875,35.23675537,115.25917053,25.24915314,1075.15148926,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.23675537,False,115.25917053,False,25.24915314,False,1075.15148926,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:54:00+05:30,0.0,2.33656001,88577.2578125,35.32497406,115.30923462,25.28491592,1073.48242188,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.32497406,False,115.30923462,False,25.28491592,False,1073.48242188,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:55:00+05:30,0.0,2.05045056,88577.3359375,35.33212662,115.42606354,25.37074852,1074.15002441,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.33212662,False,115.42606354,False,25.37074852,False,1074.15002441,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:56:00+05:30,0.0,2.2411902,88577.40625,35.33212662,115.39268494,25.33498573,1073.14868164,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.33212662,False,115.39268494,False,25.33498573,False,1073.14868164,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:57:00+05:30,0.0,2.09813547,88577.4765625,35.38696289,115.25917053,25.37074852,1072.81481934,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.38696289,False,115.25917053,False,25.37074852,False,1072.81481934,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:58:00+05:30,0.0,2.38424492,88577.546875,35.40603638,115.39268494,25.41366577,1073.81616211,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.40603638,False,115.39268494,False,25.41366577,False,1073.81616211,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 10:59:00+05:30,0.0,2.09813547,88577.6171875,35.47756195,115.35930634,25.42797089,1073.48242188,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.47756195,False,115.35930634,False,25.42797089,False,1073.48242188,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:00:00+05:30,0.0,2.43192983,88577.6875,35.47994614,115.44274902,25.42797089,1072.81481934,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.47994614,False,115.44274902,False,25.42797089,False,1072.81481934,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:01:00+05:30,0.0,2.36040235,88577.765625,35.56578064,115.45944214,25.442276,1075.15148926,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.56578064,False,115.45944214,False,25.442276,False,1075.15148926,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:02:00+05:30,0.0,2.2888751,88577.828125,35.58008575,115.47613525,25.52095795,1073.81616211,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.58008575,False,115.47613525,False,25.52095795,False,1073.81616211,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:03:00+05:30,0.0,2.14582062,88577.8984375,35.64684677,115.54289246,25.54956818,1073.48242188,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.64684677,False,115.54289246,False,25.54956818,False,1073.48242188,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:04:00+05:30,0.0,2.43192983,88577.9765625,35.66353607,115.67640686,25.6139431,1072.1472168,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.66353607,False,115.67640686,False,25.6139431,False,1072.1472168,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:05:00+05:30,0.0,2.40808725,88578.0390625,35.73267746,115.47613525,25.59963799,1072.81481934,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.73267746,False,115.47613525,False,25.59963799,False,1072.81481934,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:06:00+05:30,0.0,2.12197804,88578.1171875,35.7255249,115.57627106,25.64255333,1072.1472168,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.7255249,False,115.57627106,False,25.64255333,False,1072.1472168,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:07:00+05:30,0.0,2.02660823,88578.1875,35.82328033,115.57627106,25.65686035,1073.48242188,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.82328033,False,115.57627106,False,25.65686035,False,1073.48242188,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:08:00+05:30,0.0,2.02660823,88578.25,35.9162674,115.57627106,25.68547058,1071.47973633,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.9162674,False,115.57627106,False,25.68547058,False,1071.47973633,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:09:00+05:30,0.0,2.47961473,88578.328125,35.87812042,115.55958557,25.72123337,1072.4810791,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.87812042,False,115.55958557,False,25.72123337,False,1072.4810791,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:10:00+05:30,0.0,2.2411902,88578.3984375,35.91388321,115.60964966,25.68547058,1072.4810791,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.91388321,False,115.60964966,False,25.68547058,False,1072.4810791,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:11:00+05:30,0.0,2.31271744,88578.46875,35.97587204,115.64302826,25.80706596,1070.81213379,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,35.97587204,False,115.64302826,False,25.80706596,False,1070.81213379,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:12:00+05:30,0.0,2.07429314,88578.5390625,36.07839203,115.60964966,25.8356781,1071.47973633,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.07839203,False,115.60964966,False,25.8356781,False,1071.47973633,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:13:00+05:30,0.0,2.4557724,88578.609375,36.06408691,115.77654266,25.84998322,1070.14440918,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.06408691,False,115.77654266,False,25.84998322,False,1070.14440918,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:14:00+05:30,0.0,2.2411902,88578.6875,36.14276886,115.70978546,25.885746,1073.14868164,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.14276886,False,115.70978546,False,25.885746,False,1073.14868164,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:15:00+05:30,0.0,2.2411902,88578.75,36.14992142,115.84329987,25.90005112,1071.47973633,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.14992142,False,115.84329987,False,25.90005112,False,1071.47973633,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:16:00+05:30,0.0,2.16966295,88578.828125,36.22144699,115.70978546,25.93581772,1071.14587402,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.22144699,False,115.70978546,False,25.93581772,False,1071.14587402,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:17:00+05:30,0.0,2.2411902,88578.9609375,36.31204987,115.65972137,25.98588562,1069.81066895,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.31204987,False,115.65972137,False,25.98588562,False,1069.81066895,False,False,False,False,False,False,False,False,False,False,False,0.1328125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:18:00+05:30,0.0,2.12197804,88579.0390625,36.31204987,115.80992126,26.01449776,1072.4810791,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.31204987,False,115.80992126,False,26.01449776,False,1072.4810791,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:19:00+05:30,0.0,2.21734762,88579.109375,36.31681824,115.80992126,26.0574131,1073.14868164,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.31681824,False,115.80992126,False,26.0574131,False,1073.14868164,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:20:00+05:30,0.0,2.2411902,88579.1796875,36.40742111,115.69309998,26.07887077,1073.14868164,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.40742111,False,115.69309998,False,26.07887077,False,1073.14868164,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:21:00+05:30,0.0,2.12197804,88579.25,36.39073181,115.87667847,26.10748291,1071.47973633,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.39073181,False,115.87667847,False,26.10748291,False,1071.47973633,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:22:00+05:30,0.0,2.2888751,88579.3203125,36.46940994,115.77654266,26.12178802,1073.14868164,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.46940994,False,115.77654266,False,26.12178802,False,1073.14868164,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:23:00+05:30,0.0,2.19350553,88579.3984375,36.46702576,115.85999298,26.17185593,1072.1472168,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.46702576,False,115.85999298,False,26.17185593,False,1072.1472168,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:24:00+05:30,0.0,2.02660823,88579.4765625,36.56239319,115.74316406,26.15755081,1073.81616211,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.56239319,False,115.74316406,False,26.15755081,False,1073.81616211,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:25:00+05:30,0.0,2.38424492,88579.5625,36.56954956,115.77654266,26.22192574,1075.48522949,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.56954956,False,115.77654266,False,26.22192574,False,1075.48522949,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:26:00+05:30,0.0,2.2411902,88579.6328125,36.64107513,115.89337158,26.23623085,1074.15002441,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.64107513,False,115.89337158,False,26.23623085,False,1074.15002441,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:27:00+05:30,0.0,2.09813547,88579.7109375,36.63869095,115.85999298,26.25768852,1074.15002441,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.63869095,False,115.85999298,False,26.25768852,False,1074.15002441,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:28:00+05:30,0.0,2.09813547,88579.796875,36.64107513,115.92675781,26.30060577,1075.81896973,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.64107513,False,115.92675781,False,26.30060577,False,1075.81896973,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:29:00+05:30,0.0,2.2888751,88579.8671875,36.73167801,115.80992126,26.31491089,1073.81616211,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.73167801,False,115.80992126,False,26.31491089,False,1073.81616211,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:30:00+05:30,0.0,2.19350553,88579.9453125,36.74359894,115.91007233,26.34352112,1074.81750488,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.74359894,False,115.91007233,False,26.34352112,False,1074.81750488,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:31:00+05:30,0.0,2.21734762,88580.0234375,36.72214127,115.97682953,26.35067368,1075.15148926,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.72214127,False,115.97682953,False,26.35067368,False,1075.15148926,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:32:00+05:30,0.0,2.00276566,88580.1015625,36.81512451,115.91007233,26.38643837,1077.1541748,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.81512451,False,115.91007233,False,26.38643837,False,1077.1541748,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:33:00+05:30,0.0,2.19350553,88580.1796875,36.80797195,116.06027222,26.4150486,1076.48657227,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.80797195,False,116.06027222,False,26.4150486,False,1076.48657227,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:34:00+05:30,0.0,2.07429314,88580.2578125,36.91049576,115.91007233,26.45081139,1077.82177734,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.91049576,False,115.91007233,False,26.45081139,False,1077.82177734,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:35:00+05:30,0.0,2.05045056,88580.328125,36.8866539,115.97682953,26.48657799,1078.48925781,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.8866539,False,115.97682953,False,26.48657799,False,1078.48925781,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:36:00+05:30,0.0,2.00276566,88580.40625,36.89380646,116.14372253,26.47942543,1078.15551758,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.89380646,False,116.14372253,False,26.47942543,False,1078.15551758,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:37:00+05:30,0.0,2.05045056,88580.4921875,36.97725677,115.94345093,26.52234077,1078.82312012,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.97725677,False,115.94345093,False,26.52234077,False,1078.82312012,False,False,False,False,False,False,False,False,False,False,False,0.0859375,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:38:00+05:30,0.0,2.21734762,88580.5625,36.97010422,115.99351501,26.54379845,1080.49206543,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.97010422,False,115.99351501,False,26.54379845,False,1080.49206543,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
