Timestamp,Boiler Pressure P1,Steam Flow Rate,Steam Flow Totaliser,FeedWater Temperature,FeedWater TDS,DrumWater Temperature,Drum Water  TDS,Blowdown On Off,Blowdown Totaliser,Percentage Blowdown,Boiler Pressure P1_zero_flag,Boiler Pressure P1_zero_runlen,Steam Flow Rate_zero_flag,Steam Flow Rate_zero_runlen,Steam Flow Totaliser_zero_flag,Steam Flow Totaliser_zero_runlen,FeedWater Temperature_zero_flag,FeedWater Temperature_zero_runlen,FeedWater TDS_zero_flag,FeedWater TDS_zero_runlen,DrumWater Temperature_zero_flag,DrumWater Temperature_zero_runlen,Drum Water  TDS_zero_flag,Drum Water  TDS_zero_runlen,Blowdown On Off_zero_flag,Blowdown On Off_zero_runlen,Blowdown Totaliser_zero_flag,Blowdown Totaliser_zero_runlen,Percentage Blowdown_zero_flag,Percentage Blowdown_zero_runlen,FeedWater Temperature_orig,FeedWater Temperature_is_imputed,FeedWater TDS_orig,FeedWater TDS_is_imputed,DrumWater Temperature_orig,DrumWater Temperature_is_imputed,Drum Water  TDS_orig,Drum Water  TDS_is_imputed,Boiler Pressure P1_is_suspect,Steam Flow Rate_is_suspect,Steam Flow Totaliser_is_suspect,FeedWater Temperature_is_suspect,FeedWater TDS_is_suspect,DrumWater Temperature_is_suspect,Drum Water  TDS_is_suspect,Blowdown On Off_is_suspect,Blowdown Totaliser_is_suspect,Percentage Blowdown_is_suspect,Steam Flow Totaliser_delta,Steam Flow Totaliser_reset_flag,Blowdown Totaliser_delta,Blowdown Totaliser_reset_flag,blowdown_on,blowdown_start,Boiler Pressure P1_is_imputed,Steam Flow Rate_is_imputed,Steam Flow Totaliser_is_imputed,Blowdown On Off_is_imputed,Blowdown Totaliser_is_imputed,Percentage Blowdown_is_imputed
2025-11-22 11:39:00+05:30,0.0,2.19350553,88580.640625,36.96295166,116.16040802,26.56525803,1079.82458496,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,36.96295166,False,116.16040802,False,26.56525803,False,1079.82458496,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:40:00+05:30,0.0,2.21734762,88580.71875,37.04878235,116.07696533,26.5867157,1080.1583252,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.04878235,False,116.07696533,False,26.5867157,False,1080.1583252,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:41:00+05:30,0.0,2.16966295,88580.7890625,37.05355072,115.97682953,26.62963104,1077.82177734,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.05355072,False,115.97682953,False,26.62963104,False,1077.82177734,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:42:00+05:30,0.0,2.14582062,88580.8671875,37.04401398,116.19378662,26.70831108,1076.8203125,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.04401398,False,116.19378662,False,26.70831108,False,1076.8203125,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:43:00+05:30,0.0,2.14582062,88580.9453125,37.15130234,115.96013641,26.67970085,1074.48376465,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.15130234,False,115.96013641,False,26.67970085,False,1074.48376465,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:44:00+05:30,0.0,2.40808725,88581.0234375,37.13699722,116.14372253,26.70115852,1076.48657227,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.13699722,False,116.14372253,False,26.70115852,False,1076.48657227,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:45:00+05:30,0.0,2.21734762,88581.1015625,37.13461304,116.21047974,26.66539574,1075.15148926,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.13461304,False,116.21047974,False,26.66539574,False,1075.15148926,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:46:00+05:30,0.0,2.16966295,88581.1796875,37.2276001,116.12702942,26.74407578,1074.48376465,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.2276001,False,116.12702942,False,26.74407578,False,1074.48376465,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:47:00+05:30,0.0,2.19350553,88581.2421875,37.22521591,116.21047974,26.75122833,1074.48376465,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.22521591,False,116.21047974,False,26.75122833,False,1074.48376465,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:48:00+05:30,0.0,2.19350553,88581.3203125,37.29674149,116.11034393,26.81560135,1071.81347656,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.29674149,False,116.11034393,False,26.81560135,False,1071.81347656,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:49:00+05:30,0.0,2.19350553,88581.3984375,37.29674149,116.19378662,26.772686,1068.80932617,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.29674149,False,116.19378662,False,26.772686,False,1068.80932617,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:50:00+05:30,0.0,2.4557724,88581.46875,37.38972855,116.06027222,26.80129623,1069.47692871,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.38972855,False,116.06027222,False,26.80129623,False,1069.47692871,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:51:00+05:30,0.0,2.05045056,88581.5390625,37.36588669,116.14372253,26.80129623,1069.47692871,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.36588669,False,116.14372253,False,26.80129623,False,1069.47692871,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:52:00+05:30,0.0,1.97892332,88581.6171875,37.37303925,116.16040802,26.8585186,1067.14038086,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.37303925,False,116.16040802,False,26.8585186,False,1067.14038086,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:53:00+05:30,0.0,2.12197804,88581.6875,37.45410538,116.07696533,26.8585186,1063.46862793,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.45410538,False,116.07696533,False,26.8585186,False,1063.46862793,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:54:00+05:30,0.0,2.2411902,88581.7578125,37.48033142,116.17710114,26.89428139,1062.46728516,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.48033142,False,116.17710114,False,26.89428139,False,1062.46728516,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:55:00+05:30,0.0,2.09813547,88581.8359375,37.46364212,116.31061554,26.90858841,1060.79821777,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.46364212,False,116.31061554,False,26.90858841,False,1060.79821777,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:56:00+05:30,0.0,2.40808725,88581.8984375,37.53993607,116.21047974,26.95150375,1057.12646484,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.53993607,False,116.21047974,False,26.95150375,False,1057.12646484,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:57:00+05:30,0.0,2.26503253,88581.9765625,37.55662537,116.29392242,26.97296143,1056.79272461,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.55662537,False,116.29392242,False,26.97296143,False,1056.79272461,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:58:00+05:30,0.0,2.40808725,88582.0546875,37.64961243,116.27723694,26.98011398,1054.78991699,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.64961243,False,116.27723694,False,26.98011398,False,1054.78991699,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 11:59:00+05:30,0.0,2.09813547,88582.125,37.63053894,116.34400177,27.03733826,1051.11816406,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.63053894,False,116.34400177,False,27.03733826,False,1051.11816406,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 12:00:00+05:30,0.0,1.97892332,88582.203125,37.71636963,116.26054382,27.05164337,1049.78308105,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.71636963,False,116.26054382,False,27.05164337,False,1049.78308105,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 12:01:00+05:30,0.0,2.14582062,88582.28125,37.71160126,116.39407349,27.07310104,1047.4465332,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.71160126,False,116.39407349,False,27.07310104,False,1047.4465332,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 12:02:00+05:30,0.0,2.21734762,88582.34375,37.8069725,116.37738037,27.10171318,1045.44372559,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.8069725,False,116.37738037,False,27.10171318,False,1045.44372559,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 12:03:00+05:30,0.0,2.31271744,88582.421875,37.79266357,116.34400177,27.13747597,1049.44921875,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.79266357,False,116.34400177,False,27.13747597,False,1049.44921875,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 12:04:00+05:30,0.0,2.26503253,88582.5,37.87849808,116.31061554,27.15893364,1046.11132812,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.87849808,False,116.31061554,False,27.15893364,False,1046.11132812,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 12:05:00+05:30,0.0,2.33656001,88582.5703125,37.88803482,116.39407349,27.18039322,1045.10986328,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.88803482,False,116.39407349,False,27.18039322,False,1045.10986328,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 12:06:00+05:30,0.0,2.16966295,88582.6484375,37.97625351,116.29392242,27.20185089,1045.77758789,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.97625351,False,116.29392242,False,27.20185089,False,1045.77758789,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 12:07:00+05:30,0.0,2.14582062,88582.7265625,37.96194839,116.39407349,27.23761368,1043.44091797,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,37.96194839,False,116.39407349,False,27.23761368,False,1043.44091797,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 12:08:00+05:30,0.0,2.14582062,88582.796875,38.05016708,116.34400177,27.21615601,1041.10437012,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.05016708,False,116.34400177,False,27.21615601,False,1041.10437012,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 12:09:00+05:30,0.0,2.47961473,88582.8671875,38.05731964,116.34400177,27.28768349,1039.76916504,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.05731964,False,116.34400177,False,27.28768349,False,1039.76916504,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 12:10:00+05:30,0.0,2.33656001,88582.9453125,38.09546661,116.47751617,27.33059883,1040.10302734,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.09546661,False,116.47751617,False,27.33059883,False,1040.10302734,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 12:11:00+05:30,0.0,2.00276566,88583.0078125,38.13838196,116.39407349,27.39497375,1039.1015625,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.13838196,False,116.39407349,False,27.39497375,False,1039.1015625,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 12:12:00+05:30,0.0,2.19350553,88583.0859375,38.13361359,116.51089478,27.37351608,1035.42980957,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.13361359,False,116.51089478,False,27.37351608,False,1035.42980957,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 12:13:00+05:30,0.0,2.00276566,88583.15625,38.1312294,116.54427338,27.40927887,1032.75952148,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.1312294,False,116.54427338,False,27.40927887,False,1032.75952148,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 12:14:00+05:30,0.0,2.05045056,88583.2265625,38.20752335,116.46083069,27.4378891,1035.76367188,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.20752335,False,116.46083069,False,27.4378891,False,1035.76367188,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 12:15:00+05:30,0.0,2.38424492,88583.296875,38.20752335,116.51089478,27.46650124,1034.09472656,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.20752335,False,116.51089478,False,27.46650124,False,1034.09472656,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 12:16:00+05:30,0.0,2.05045056,88583.375,38.2146759,116.56096649,27.46650124,1035.42980957,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.2146759,False,116.56096649,False,27.46650124,False,1035.42980957,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 12:17:00+05:30,0.0,2.26503253,88583.4375,38.30051041,116.46083069,27.47365379,1033.76098633,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.30051041,False,116.46083069,False,27.47365379,False,1033.76098633,False,False,False,False,False,False,False,False,False,False,False,0.0625,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 12:18:00+05:30,0.0,2.2888751,88583.515625,38.28382111,116.54427338,27.51656914,1033.09338379,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.28382111,False,116.54427338,False,27.51656914,False,1033.09338379,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 12:19:00+05:30,0.0,2.19350553,88583.5859375,38.37680435,116.52758789,27.63816833,1032.42565918,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.37680435,False,116.52758789,False,27.63816833,False,1032.42565918,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 12:20:00+05:30,0.0,2.2411902,88583.65625,38.36249924,116.44413757,27.57379341,1030.75671387,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.36249924,False,116.44413757,False,27.57379341,False,1030.75671387,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 12:21:00+05:30,0.0,2.2888751,88583.7265625,38.38634109,116.51089478,27.58809853,1031.75805664,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.38634109,False,116.51089478,False,27.58809853,False,1031.75805664,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 12:22:00+05:30,0.0,2.00276566,88583.8046875,38.36726761,116.42745209,27.63816833,1030.42297363,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.36726761,False,116.42745209,False,27.63816833,False,1030.42297363,False,False,False,False,False,False,False,False,False,False,False,0.078125,False,0.0,False,0,False,False,False,False,False,False,False
2025-11-22 12:23:00+05:30,0.0,1.97892332,88583.875,38.46263885,116.41075897,27.65247345,1031.09057617,0.0,1949.1529541,2.20268846,True,101,False,0,False,0,False,0,False,0,False,0,False,0,True,1365,False,0,False,0,38.46263885,False,116.41075897,False,27.65247345,False,1031.09057617,False,False,False,False,False,False,False,False,False,False,False,0.0703125,False,0.0,False,0,False,False,False,False,False,False,False
